time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,9.39683523029089e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,9.895321272779256e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,7.308651402126998e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,9.895320545183496e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,0.0004693912924267,286.70220947265625,294.1499938964844,293.4316101074219,291.83953857421875,293.18914794921875,293.324951171875,287.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221477054,6.006874997410705e-09,0.0010012155398726,-0.0147893698886036,0.0,0.0,0.0,-0.0077906833030283,60.0,7.928287506103516,-0.0,-6.83470133822084e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,9.39683523029089e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,9.895321272779256e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,7.308651402126998e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,9.895320545183496e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,0.0004693912924267,286.70220947265625,294.1499938964844,293.4316101074219,291.83953857421875,293.18914794921875,293.324951171875,287.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221477054,6.006874997410705e-09,0.0010012155398726,-0.0147893698886036,0.0,0.0,0.0,-0.0077906833030283,60.0,7.928287506103516,-0.0,-6.83470133822084e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,9.389426122652368e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,9.887519263429569e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,7.302888843696564e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,9.887518535833806e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0004690212081186,286.704345703125,294.1499938964844,293.4523620605469,291.8525085449219,293.19158935546875,293.338623046875,287.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004340438172,5.9145706110541604e-09,0.0010004281066358,-0.0145475631579756,0.0,0.0,0.0,-0.0077449334785342,60.0,7.938676357269287,-0.0,-6.823927378718508e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,9.38360026339069e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,9.881383448373526e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,7.29835664969869e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,9.881383448373526e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,0.000468730169814,286.7065124511719,294.1499938964844,293.4736022949219,291.86578369140625,293.1946105957031,293.3544921875,287.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999811454676,5.841979788812068e-09,0.00099980563391,-0.0143574019894003,0.0,0.0,0.0,-0.0077089378610253,60.0,7.951805591583252,-0.0,-6.815461262021928e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,9.371258056489752e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,9.868387132883072e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,7.288757478818297e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,9.868387132883072e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,0.0004681136633735,286.7108459472656,294.1499938964844,293.5173034667969,291.89312744140625,293.2005310058594,293.38507080078125,287.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984963107854,5.688217452615163e-09,0.0009984906064346,-0.0139545928686857,0.0,0.0,0.0,-0.0076327105052769,60.0,7.97707986831665,-0.0,-6.797545637482473e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,9.371258056489752e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,9.868387132883072e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,7.288757478818297e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,9.868387132883072e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,0.0004681136633735,286.7108459472656,294.1499938964844,293.5173034667969,291.89312744140625,293.2005310058594,293.38507080078125,287.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984963107854,5.688217452615163e-09,0.0009984906064346,-0.0139545928686857,0.0,0.0,0.0,-0.0076327105052769,60.0,7.97707986831665,-0.0,-6.797545637482473e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,9.361378761241212e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,9.857983241090552e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,7.281073339981958e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,9.857983241090552e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0004676201497204,286.7151794433594,294.1499938964844,293.5625,291.9213562011719,293.20709228515625,293.4175109863281,287.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974437998607,5.565129246321021e-09,0.0009974383283406,-0.0136321354657411,0.0,0.0,0.0,-0.0075716911815106,60.0,8.005956649780273,-0.0,-6.783220385386812e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,9.361378761241212e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,9.857983241090552e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,7.281073339981958e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,9.857983241090552e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0004676201497204,286.7151794433594,294.1499938964844,293.5625,291.9213562011719,293.20709228515625,293.4175109863281,287.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974437998607,5.565129246321021e-09,0.0009974383283406,-0.0136321354657411,0.0,0.0,0.0,-0.0075716911815106,60.0,8.005956649780273,-0.0,-6.783220385386812e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,9.357523958897218e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,9.853923984337598e-05,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75262451171875,0.0,0.0,7.278075645444915e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,9.853923984337598e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0004674275987781,286.7195739746094,294.1499938964844,293.6089172363281,291.95037841796875,293.2151184082031,293.4547119140625,287.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099703297019,5.517105439167835e-09,0.0009970274986699,-0.0135063240304589,0.0,0.0,0.0,-0.0075478828512132,60.0,8.042101860046387,-0.0,-6.777635519483739e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,9.357523958897218e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,9.853923984337598e-05,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75262451171875,0.0,0.0,7.278075645444915e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,9.853923984337598e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0004674275987781,286.7195739746094,294.1499938964844,293.6089172363281,291.95037841796875,293.2151184082031,293.4547119140625,287.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099703297019,5.517105439167835e-09,0.0009970274986699,-0.0135063240304589,0.0,0.0,0.0,-0.0075478828512132,60.0,8.042101860046387,-0.0,-6.777635519483739e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550964355469,0.0,0.0,9.355484507977962e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,9.851776849245653e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,7.276489486685023e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,9.851776121649892e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561950683594,0.0,0.0,0.0004673257353715,286.7239990234375,294.1499938964844,293.6562805175781,291.98004150390625,293.2235107421875,293.49298095703125,287.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968171361833,5.491701315918362e-09,0.0009968115482479,-0.0134397698566317,0.0,0.0,0.0,-0.0075352960266172,60.0,8.08066177368164,-0.0,-6.774681793331183e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550964355469,0.0,0.0,9.355484507977962e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,9.851776849245653e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,7.276489486685023e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,9.851776121649892e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561950683594,0.0,0.0,0.0004673257353715,286.7239990234375,294.1499938964844,293.6562805175781,291.98004150390625,293.2235107421875,293.49298095703125,287.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968171361833,5.491701315918362e-09,0.0009968115482479,-0.0134397698566317,0.0,0.0,0.0,-0.0075352960266172,60.0,8.08066177368164,-0.0,-6.774681793331183e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,9.35414936975576e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550964355469,0.0,0.0,9.850371134234592e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,7.275451207533479e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,9.850370406638832e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,0.0004672590584959,286.7261962890625,294.1499938964844,293.6802673339844,291.9950561523437,293.2278137207031,293.51251220703125,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966733632609,5.475068398652638e-09,0.0009966678917407,-0.0133961969986557,0.0,0.0,0.0,-0.007527042645961,60.0,8.100144386291504,-0.0,-6.77274840654718e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,9.355025395052508e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564697265625,0.0,0.0,9.851293725660072e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,7.276132237166166e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,9.85129299806431e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,0.0004673028306569,286.7283935546875,294.1499938964844,293.70440673828125,292.0101623535156,293.23211669921875,293.5316772460937,287.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967673104256,5.485984111430753e-09,0.0009967618389055,-0.0134247941896319,0.0,0.0,0.0,-0.0075324578210711,60.0,8.119762420654297,-0.0,-6.774017435873247e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76055908203125,0.0,0.0,9.365842561237514e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,9.862684237305076e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,7.284545426955447e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,9.862684237305076e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,0.0004678431432694,286.7328491210937,294.1499938964844,293.75299072265625,292.0406188964844,293.2412414550781,293.572265625,287.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979180758818,5.620750087587112e-09,0.0009979123715311,-0.0137778483331203,0.0,0.0,0.0,-0.0075992573983967,60.0,8.165494918823242,-0.0,-6.789692008624115e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76055908203125,0.0,0.0,9.365842561237514e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,9.862684237305076e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,7.284545426955447e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,9.862684237305076e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,0.0004678431432694,286.7328491210937,294.1499938964844,293.75299072265625,292.0406188964844,293.2412414550781,293.572265625,287.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979180758818,5.620750087587112e-09,0.0009979123715311,-0.0137778483331203,0.0,0.0,0.0,-0.0075992573983967,60.0,8.165494918823242,-0.0,-6.789692008624115e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631530761719,0.0,0.0,9.386718738824128e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,9.884667815640567e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,7.300782453967258e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,9.884667088044809e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.0004688859626185,286.7369689941406,294.1499938964844,293.7979431152344,292.0687866210937,293.2504272460937,293.61383056640625,287.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100014207419,5.880839371030788e-09,0.0010001362534239,-0.0144592029973864,0.0,0.0,0.0,-0.007728193886578,60.0,8.216992378234863,-0.0,-6.819993103590606e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,9.3885297246743e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.886574844131246e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,7.302191079361364e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,9.886574844131246e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,0.0004689764464274,286.7373046875,294.1499938964844,293.8018493652344,292.0712585449219,293.251220703125,293.6174621582031,287.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003352072089,5.9034075405861586e-09,0.0010003293864428,-0.014518323354423,0.0,0.0,0.0,-0.0077393827959895,60.0,8.221470832824707,-0.0,-6.822625664426597e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662353515625,0.0,0.0,9.42097103688866e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649230957031,0.0,0.0,9.92073692032136e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,7.32742264517583e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,9.9207361927256e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,0.0004705969186034,286.7418212890625,294.1499938964844,293.8507080078125,292.1019287109375,293.2618408203125,293.665771484375,287.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037914616987,6.307584232700947e-09,0.0010037851752713,-0.0155771002173423,0.0,0.0,0.0,-0.0079397484660148,60.0,8.285058975219727,-0.0,-6.869856861158041e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662353515625,0.0,0.0,9.42097103688866e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649230957031,0.0,0.0,9.92073692032136e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,7.32742264517583e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,9.9207361927256e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,0.0004705969186034,286.7418212890625,294.1499938964844,293.8507080078125,292.1019287109375,293.2618408203125,293.665771484375,287.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037914616987,6.307584232700947e-09,0.0010037851752713,-0.0155771002173423,0.0,0.0,0.0,-0.0079397484660148,60.0,8.285058975219727,-0.0,-6.869856861158041e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,9.465857147006318e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,9.96800445136614e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693786621094,0.0,0.0,7.362334872595966e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,9.96800372377038e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0004728391068056,286.74639892578125,294.1499938964844,293.8992919921875,292.13250732421875,293.2734680175781,293.71875,287.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085741523653,6.8668200015054034e-09,0.0010085672838613,-0.0170419830828905,0.0,0.0,0.0,-0.0082169864326715,60.0,8.359707832336426,-0.0,-6.935476193348222e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,9.465857147006318e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,9.96800445136614e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693786621094,0.0,0.0,7.362334872595966e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,9.96800372377038e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0004728391068056,286.74639892578125,294.1499938964844,293.8992919921875,292.13250732421875,293.2734680175781,293.71875,287.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085741523653,6.8668200015054034e-09,0.0010085672838613,-0.0170419830828905,0.0,0.0,0.0,-0.0082169864326715,60.0,8.359707832336426,-0.0,-6.935476193348222e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,9.489080548519269e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,9.992459672503172e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,7.380397437373176e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,9.992458944907412e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,0.0004739991563837,286.7486877441406,294.1499938964844,293.9234313964844,292.147705078125,293.2795104980469,293.74609375,287.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110510047525,7.156159220755853e-09,0.0010110437870025,-0.0177998431026935,0.0,0.0,0.0,-0.0083604371175169,60.0,8.398964881896973,-0.0,-6.96954813861339e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,9.51504407566972e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,0.0001001980053842,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,7.400591130135581e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,0.0001001980053842,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.0004752960812766,286.7509765625,294.1499938964844,293.9474182128906,292.162841796875,293.2855224609375,293.7736511230469,287.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013814471662,7.479640906637997e-09,0.0010138070210814,-0.018647102639079,0.0,0.0,0.0,-0.0085207857191562,60.0,8.438239097595215,-0.0,-7.007740521203233e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,9.579425386618824e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,0.0001008759718388,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,7.450664998032153e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0001008759645628,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,0.000478512054542,286.7556457519531,294.1499938964844,293.99481201171875,292.1927490234375,293.2982788085937,293.8311462402344,287.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206761071458,8.281766383788636e-09,0.0010206678416579,-0.0207478366792202,0.0,0.0,0.0,-0.0089184436947107,60.0,8.527351379394531,-0.0,-7.102893562205281e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,9.579425386618824e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,0.0001008759718388,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,7.450664998032153e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0001008759645628,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,0.000478512054542,286.7556457519531,294.1499938964844,293.99481201171875,292.1927490234375,293.2982788085937,293.8311462402344,287.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206761071458,8.281766383788636e-09,0.0010206678416579,-0.0207478366792202,0.0,0.0,0.0,-0.0089184436947107,60.0,8.527351379394531,-0.0,-7.102893562205281e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,9.652168955653906e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0001016419992083,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,7.507244299631566e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.0001016419992083,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,0.000482145755086,286.7603454589844,294.1499938964844,294.04119873046875,292.22216796875,293.3118896484375,293.8907470703125,287.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284236632287,9.188089400424816e-09,0.0010284144664183,-0.023121140897274,0.0,0.0,0.0,-0.0093677304685115,60.0,8.624616622924805,-0.0,-7.211178854049649e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,9.652168955653906e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0001016419992083,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,7.507244299631566e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.0001016419992083,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,0.000482145755086,286.7603454589844,294.1499938964844,294.04119873046875,292.22216796875,293.3118896484375,293.8907470703125,287.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284236632287,9.188089400424816e-09,0.0010284144664183,-0.023121140897274,0.0,0.0,0.0,-0.0093677304685115,60.0,8.624616622924805,-0.0,-7.211178854049649e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,9.73244896158576e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0001024873854476,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,7.569683657493442e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,0.0001024873781716,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823486328125,0.0,0.0,0.000486155913677,286.76513671875,294.1499938964844,294.0863952636719,292.2509155273437,293.3262939453125,293.9502868652344,287.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369775118306,1.0188311527770112e-08,0.0010369673836976,-0.0257398746907711,0.0,0.0,0.0,-0.0098635833710432,60.0,8.728986740112305,-0.0,-7.33163219024391e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,9.73244896158576e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0001024873854476,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,7.569683657493442e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,0.0001024873781716,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823486328125,0.0,0.0,0.000486155913677,286.76513671875,294.1499938964844,294.0863952636719,292.2509155273437,293.3262939453125,293.9502868652344,287.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369775118306,1.0188311527770112e-08,0.0010369673836976,-0.0257398746907711,0.0,0.0,0.0,-0.0098635833710432,60.0,8.728986740112305,-0.0,-7.33163219024391e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,9.817667887546122e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,0.0001033847802318,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,7.635965448571369e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,0.0001033847729559,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,0.0004904127563349,286.7699890136719,294.1499938964844,294.1300964355469,292.2788391113281,293.3413391113281,294.0088195800781,287.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460573248565,1.1250084419600626e-08,0.0010460461489856,-0.0285191871225833,0.0,0.0,0.0,-0.0103899482637643,60.0,8.8379545211792,-0.0,-7.460588591357009e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,9.817667887546122e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,0.0001033847802318,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,7.635965448571369e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,0.0001033847729559,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,0.0004904127563349,286.7699890136719,294.1499938964844,294.1300964355469,292.2788391113281,293.3413391113281,294.0088195800781,287.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460573248565,1.1250084419600626e-08,0.0010460461489856,-0.0285191871225833,0.0,0.0,0.0,-0.0103899482637643,60.0,8.8379545211792,-0.0,-7.460588591357009e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,9.862811566563324e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0001038601621985,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,7.671077037230134e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0001038601621985,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872009277344,0.0,0.0,0.0004926677793264,286.7724914550781,294.1499938964844,294.1513366699219,292.2924499511719,293.3493347167969,294.0364685058594,287.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508687701076,1.181254827287148e-08,0.0010508570121601,-0.029991241171956,0.0,0.0,0.0,-0.0106687918305397,60.0,8.89491081237793,-0.0,-7.529356338409343e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,9.907227649819106e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.0001043278898578,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880859375,0.0,0.0,7.705622556386515e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.0001043278825818,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.788818359375,0.0,0.0,0.0004948864807374,286.7749328613281,294.1499938964844,294.1720886230469,292.3058166503906,293.35711669921875,294.0653686523437,287.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556014021858,1.2365951818082976e-08,0.0010555890621617,-0.0314393974840641,0.0,0.0,0.0,-0.0109431380406022,60.0,8.951178550720215,-0.0,-7.597324724883947e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,9.998789755627512e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,0.0001052920852089,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,7.77683817432262e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,0.0001052920779329,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,0.0004994602059014,286.7799072265625,294.1499938964844,294.212158203125,292.33172607421875,293.3731994628906,294.1189270019531,287.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653577046468,1.3506784135586258e-08,0.0010653442004695,-0.0344241186976432,0.0,0.0,0.0,-0.011508697643876,60.0,9.065773963928224,-0.0,-7.738402274526379e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,9.998789755627512e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,0.0001052920852089,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,7.77683817432262e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,0.0001052920779329,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,0.0004994602059014,286.7799072265625,294.1499938964844,294.212158203125,292.33172607421875,293.3731994628906,294.1189270019531,287.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653577046468,1.3506784135586258e-08,0.0010653442004695,-0.0344241186976432,0.0,0.0,0.0,-0.011508697643876,60.0,9.065773963928224,-0.0,-7.738402274526379e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.050000000745058,0.0001008703402476,298.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.050000000745058,0.0001062213341356,298.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947692871094,0.0,0.050000000745058,7.845472282497212e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.050000000745058,0.0001062213341356,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.050000000745058,0.000503868155647,286.784912109375,284.95001220703125,294.25,292.3564147949219,293.38970947265625,294.1704406738281,287.4274597167969,1.0,0.1000000014901161,7.86898879390207e-10,7.86898879390207e-10,1.0,1.0,-0.0010747583582997,1.4606279741258277e-08,0.0010747436899691,-0.0372998379170894,0.0,0.0,0.0,-0.0120537532493472,60.0,9.179072380065918,-0.0,-7.875594576489675e-08,1.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.050000000745058,0.0001008703402476,298.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.050000000745058,0.0001062213341356,298.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947692871094,0.0,0.050000000745058,7.845472282497212e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.050000000745058,0.0001062213341356,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.050000000745058,0.000503868155647,286.784912109375,284.95001220703125,294.25,292.3564147949219,293.38970947265625,294.1704406738281,287.4274597167969,1.0,0.1000000014901161,7.86898879390207e-10,7.86898879390207e-10,1.0,1.0,-0.0010747583582997,1.4606279741258277e-08,0.0010747436899691,-0.0372998379170894,0.0,0.0,0.0,-0.0120537532493472,60.0,9.179072380065918,-0.0,-7.875594576489675e-08,1.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257995605469,0.635677695274353,0.050000000745058,0.0408195182681083,298.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2122802734375,0.635677695274353,0.050000000745058,0.0429849177598953,298.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.225830078125,0.635677695274353,0.050000000745058,0.0317485146224498,298.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2255554199219,0.635677695274353,0.050000000745058,0.0429849177598953,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21270751953125,0.635677695274353,0.050000000745058,0.203901931643486,287.280517578125,284.95001220703125,294.2683410644531,292.3685302734375,297.0139465332031,297.76904296875,287.6322326660156,1.0,0.1097084879875183,0.0844926238059997,0.0844926238059997,1.0,1.0,-0.4356511831283569,0.0005286433151923,0.435122549533844,-0.1201831772923469,0.0,0.0,0.0,10.16956615447998,60.0,1228.458740234375,0.0,12.270378112792969,1.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
