time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079320,298.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1232604980469,0.6329887509346008,0.050000000745058,0.0452459938824176,298.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1225891113281,0.6329887509346008,0.050000000745058,0.0476462095975875,298.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.123291015625,0.6329887509346008,0.050000000745058,0.0351913273334503,298.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1232604980469,0.6329887509346008,0.050000000745058,0.0476462095975875,298.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12261962890625,0.6329887509346008,0.050000000745058,0.226013109087944,288.2314453125,284.95001220703125,294.2866516113281,292.3808288574219,297.5570373535156,298.72125244140625,288.917236328125,1.0,0.1210791617631912,0.1689852476119995,0.1689852476119995,1.0,1.0,-0.4820995330810547,0.0173497460782527,0.4647497832775116,-0.1111773326992988,0.0,0.0,0.0,12.5014066696167,60.0,2508.255859375,0.0,16.68059730529785,1.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.5719869136810303,0.050000000745058,0.0456749461591243,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.5719869136810303,0.050000000745058,0.0480979159474372,298.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.5719869136810303,0.050000000745058,0.0355249568819999,298.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.5719869136810303,0.050000000745058,0.0480979159474372,298.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.5719869136810303,0.050000000745058,0.2281558066606521,287.2156982421875,284.95001220703125,294.3233337402344,292.4059143066406,297.52764892578125,298.6895751953125,286.3145751953125,1.0,0.1405774503946304,0.337970495223999,0.337970495223999,1.0,1.0,-0.4866763949394226,0.0647813603281974,0.4218950569629669,-0.0640983209013938,1.0,1.0,0.0,20.03207778930664,60.0,11926.443359375,0.0,23.179759979248047,1.0,282.3312683105469,285.89654541015625,297.4884338378906,298.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,2107.613037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272138476371765,1.0,0.0,0.0,0.9669703245162964,0.9669721126556396,6.339085700801661e-08,4.264550685882568,4.264540672302246,9.797647180675996e-06,0.0,0.0,-0.0,4699.42578125,0.0,27.77890396118164,1895.249755859375,0.0,326.51416015625,0.2493432015180587,1.0,0.0,3.0,1.0,0.0
18079440,298.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.5719869136810303,0.050000000745058,0.0456749461591243,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.5719869136810303,0.050000000745058,0.0480979159474372,298.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.5719869136810303,0.050000000745058,0.0355249568819999,298.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.5719869136810303,0.050000000745058,0.0480979159474372,298.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4009704589844,0.5719869136810303,0.050000000745058,0.2281558066606521,287.2156982421875,284.95001220703125,294.3233337402344,292.4059143066406,297.52764892578125,298.6895751953125,286.3145751953125,1.0,0.1405774503946304,0.337970495223999,0.337970495223999,1.0,1.0,-0.4866763949394226,0.0647813603281974,0.4218950569629669,-0.0640983209013938,1.0,1.0,0.0,20.03207778930664,60.0,11926.443359375,0.0,23.179759979248047,1.0,282.3312683105469,285.89654541015625,297.4884338378906,298.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,2107.613037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272138476371765,1.0,0.0,0.0,0.9669703245162964,0.9669721126556396,6.339085700801661e-08,4.264550685882568,4.264540672302246,9.797647180675996e-06,0.0,0.0,-0.0,4699.42578125,0.0,27.77890396118164,1895.249755859375,0.0,326.51416015625,0.2493432015180587,1.0,0.0,3.0,1.0,0.0
18079500,298.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.5500400066375732,0.050000000745058,0.0458122417330741,298.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.5500400066375732,0.050000000745058,0.0482424981892108,298.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.5500400066375732,0.050000000745058,0.0356317460536956,298.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.5500400066375732,0.050000000745058,0.0482424981892108,298.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.5500400066375732,0.050000000745058,0.2288416475057602,285.8038635253906,284.95001220703125,294.3416748046875,292.418701171875,297.49957275390625,298.6419372558594,285.3754272460937,1.0,0.1489768922328949,0.4224631190299988,0.4224631190299988,1.0,1.0,-0.4881395101547241,0.1042972430586814,0.383842259645462,-0.0246748495846986,1.0,1.0,0.0,23.71006774902344,60.0,11108.4306640625,0.0,26.33007049560547,1.0,282.68017578125,284.958251953125,296.6865539550781,297.8987121582031,293.1499938964844,293.1499938964844,283.1499938964844,3473.90869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139113068580627,1.0,0.0,0.0,1.2414612770080566,1.2414638996124268,1.0288713525596904e-07,4.265884399414063,4.265874862670898,9.786267582967412e-06,0.0,0.0,-0.0,3838.490478515625,0.0,58.57054901123047,1895.4317626953125,0.0,551.4908447265625,0.3134134709835052,1.0,0.0,3.0,1.0,0.0
18079560,298.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.5331246852874756,0.050000000745058,0.0459433570504188,298.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.5331246852874756,0.050000000745058,0.0483805686235427,298.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.5331246852874756,0.050000000745058,0.0357337221503257,298.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.5331246852874756,0.050000000745058,0.0483805686235427,298.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.5331246852874756,0.050000000745058,0.2294965833425521,285.1882629394531,284.95001220703125,294.3599853515625,292.431640625,297.2974548339844,298.5928955078125,285.033447265625,1.0,0.1565334796905517,0.5379704833030701,0.5379704833030701,0.800000011920929,1.0,-0.4895366728305816,0.1610331088304519,0.3285035490989685,0.0319078229367733,0.93816339969635,0.93816339969635,0.0,27.227888107299805,60.0,10612.2236328125,0.0,29.357986450195312,1.0,282.9121398925781,284.6513671875,295.9796142578125,297.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,5084.90771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305977463722229,1.0,0.0,0.0,1.477289080619812,1.477292776107788,1.4562282046881594e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3692.7548828125,0.0,99.1895980834961,1895.43701171875,0.0,610.2674560546875,0.373837262392044,1.0,0.0,3.0,1.0,0.0
18079620,298.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5166887044906616,0.050000000745058,0.0461043827235698,298.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5166887044906616,0.050000000745058,0.0485501326620578,298.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5166887044906616,0.050000000745058,0.0358589626848697,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5166887044906616,0.050000000745058,0.0485501326620578,298.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5166887044906616,0.050000000745058,0.2303009331226349,284.9285583496094,284.95001220703125,294.3842468261719,292.4489440917969,296.5390014648437,298.5346374511719,284.8843994140625,1.0,0.1653375476598739,0.6906764507293701,0.6906764507293701,0.5355910658836365,1.0,-0.4912521541118622,0.2567239701747894,0.2345281839370727,0.1272539347410202,0.8014479875564575,0.8014479875564575,0.0,31.5513916015625,60.0,10452.060546875,0.0,33.11886978149414,1.0,283.0680236816406,284.5350036621094,295.4138488769531,296.373291015625,293.1499938964844,293.1499938964844,283.1499938964844,9814.1650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018891096115112,1.0,0.0,0.0,1.699785828590393,1.699791431427002,1.927888177988281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.39501953125,0.0,161.83534240722656,1895.4371337890625,0.0,512.7507934570312,0.4313129186630249,1.0,0.0,3.0,1.0,0.0
18079680,298.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5102613568305969,0.050000000745058,0.0461803041398525,298.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5102613568305969,0.050000000745058,0.0486300848424434,298.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5102613568305969,0.050000000745058,0.0359180122613906,298.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5102613568305969,0.050000000745058,0.0486300848424434,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5102613568305969,0.050000000745058,0.2306801825761795,284.8761901855469,284.95001220703125,294.39666748046875,292.4579467773437,295.8633728027344,298.50885009765625,284.8453063964844,1.0,0.1693540960550308,0.7689852714538574,0.7689852714538574,0.4000000059604645,1.0,-0.4920611083507538,0.346760481595993,0.1453006416559219,0.2169195562601089,0.7547721266746521,0.7547721266746521,0.0,33.596221923828125,60.0,10477.4443359375,0.0,34.91839599609375,1.0,283.10369873046875,284.5276184082031,295.2684326171875,296.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,12601.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778870940208435,1.0,0.0,0.0,1.7513065338134766,1.7513128519058228,2.046528067012332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.161865234375,0.0,184.839599609375,1895.4371337890625,0.0,443.541015625,0.4454782009124756,1.0,0.0,3.0,1.0,0.0
18079740,298.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.498329609632492,0.050000000745058,0.0463472232222557,298.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.498329609632492,0.050000000745058,0.0488058552145957,298.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.498329609632492,0.050000000745058,0.036047838628292,298.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.498329609632492,0.050000000745058,0.0488058552145957,298.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.498329609632492,0.050000000745058,0.2315139770507812,284.8033142089844,284.95001220703125,294.426513671875,292.479736328125,294.5398864746094,298.4571228027344,284.7993469238281,1.0,0.1778163462877273,0.9570109844207764,0.9570109844207764,0.0744350627064704,1.0,-0.493836373090744,0.4923835098743438,0.0014528539031744,0.3618719279766083,0.6426934599876404,0.6426934599876404,0.0,38.0859603881836,60.0,10463.783203125,-0.0,38.88604736328125,1.0,283.1385498046875,284.6200561523437,295.1564636230469,295.969970703125,293.1499938964844,293.1499938964844,283.1499938964844,19995.08984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190744161605835,1.0,0.0,0.0,1.6564830541610718,1.6564902067184448,1.8309116001091765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.488525390625,0.0,186.0259552001953,1895.4371337890625,0.0,310.6106262207031,0.4441817998886108,1.0,0.0,3.0,1.0,0.0
18079800,298.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.4961104989051819,0.050000000745058,0.0463824160397052,298.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.4961104989051819,0.050000000745058,0.0488429181277751,298.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.4961104989051819,0.050000000745058,0.0360752120614051,298.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.4961104989051819,0.050000000745058,0.0488429181277751,298.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.4961104989051819,0.050000000745058,0.2316897809505462,284.8025207519531,284.95001220703125,294.4333190917969,292.4847412109375,294.4552307128906,298.4471740722656,284.81072998046875,1.0,0.1795274168252945,1.0,1.0,0.0,1.0,-0.4942149817943573,0.4942132234573364,1.7569996089150663e-06,0.3636842966079712,0.623833417892456,0.623833417892456,0.0,39.02832412719727,60.0,10430.41015625,-0.0,39.71788024902344,1.0,283.1415100097656,284.661376953125,295.16192626953125,295.95904541015625,293.1499938964844,293.1499938964844,283.1499938964844,21406.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070776998996734,1.0,0.0,0.0,1.6053675413131714,1.605374813079834,1.7196592239088204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.225341796875,0.0,177.97457885742188,1895.4371337890625,0.0,288.2915954589844,0.434561163187027,1.0,0.0,3.0,1.0,0.0
18079860,298.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.488675981760025,0.050000000745058,0.0465093329548835,298.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.488675981760025,0.050000000745058,0.0489765703678131,298.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.488675981760025,0.050000000745058,0.0361739285290241,298.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.488675981760025,0.050000000745058,0.0489765703678131,298.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.488675981760025,0.050000000745058,0.2323237508535385,284.8810729980469,284.95001220703125,294.46014404296875,292.5046691894531,294.4561767578125,298.4140625,284.9197082519531,1.0,0.1855571269989013,1.0,1.0,0.0,1.0,-0.4955678284168243,0.4955674707889557,3.592585073874943e-07,0.3650290966033935,0.6188116073608398,0.6188116073608398,0.0,42.425777435302734,60.0,10450.3564453125,-0.0,42.72792816162109,1.0,283.1471862792969,284.8247375488281,295.24102783203125,296.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,20987.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690538704395294,1.0,0.0,0.0,1.4740793704986572,1.474086046218872,1.4498904477022736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.56201171875,0.0,146.6640167236328,1895.4371337890625,0.0,224.1855316162109,0.4123108685016632,1.0,0.0,3.0,1.0,0.0
18079920,298.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.4863539338111877,0.050000000745058,0.046551302075386,298.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.4863539338111877,0.050000000745058,0.0490207634866237,298.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.4863539338111877,0.050000000745058,0.0362065695226192,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.4863539338111877,0.050000000745058,0.0490207634866237,298.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.4863539338111877,0.050000000745058,0.2325333952903747,284.91876220703125,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4041748046875,284.9460144042969,1.0,0.1875054687261581,1.0,1.0,0.0,1.0,-0.4960150420665741,0.4960146844387054,3.594539919049567e-07,0.3655056953430176,0.6354798078536987,0.6354798078536987,0.0,43.54951858520508,48.0,10555.6806640625,-0.0,43.72705459594727,1.0,283.1481018066406,284.8396911621094,295.2917785644531,296.0530090332031,293.1499938964844,293.1499938964844,283.1499938964844,19521.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604871332645416,1.0,0.0,0.0,1.4893776178359983,1.4893840551376345,1.480140952025977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.177978515625,0.0,145.4660186767578,1895.4371337890625,0.0,210.67111206054688,0.4115410447120666,1.0,0.0,3.0,1.0,0.0
18079980,298.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840552508831024,0.050000000745058,0.0465935431420803,298.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840552508831024,0.050000000745058,0.0490652434527874,298.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840552508831024,0.050000000745058,0.0362394228577613,298.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840552508831024,0.050000000745058,0.0490652434527874,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840552508831024,0.050000000745058,0.2327443957328796,284.9508972167969,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3752136230469,284.9455871582031,1.0,0.188965693116188,1.0,1.0,0.0,1.0,-0.4964654743671417,0.4964650869369507,3.60088876050213e-07,0.366389662027359,0.6543943881988525,0.6543943881988525,0.0,44.68471908569336,36.0,10684.359375,-0.0,44.73795318603516,1.0,283.14959716796875,284.808837890625,295.4983825683594,296.2799987792969,293.1499938964844,293.1499938964844,283.1499938964844,17649.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528333008289337,1.0,0.0,0.0,1.5408329963684082,1.5408393144607544,1.5841801825899893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.134765625,0.0,150.822509765625,1895.4371337890625,0.0,198.75216674804688,0.4160510301589966,1.0,0.0,3.0,1.0,0.0
18080040,298.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840552508831024,0.050000000745058,0.0465935431420803,298.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840552508831024,0.050000000745058,0.0490652434527874,298.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840552508831024,0.050000000745058,0.0362394228577613,298.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840552508831024,0.050000000745058,0.0490652434527874,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4840552508831024,0.050000000745058,0.2327443957328796,284.9508972167969,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3752136230469,284.9455871582031,1.0,0.188965693116188,1.0,1.0,0.0,1.0,-0.4964654743671417,0.4964650869369507,3.60088876050213e-07,0.366389662027359,0.6543943881988525,0.6543943881988525,0.0,44.68471908569336,36.0,10684.359375,-0.0,44.73795318603516,1.0,283.14959716796875,284.808837890625,295.4983825683594,296.2799987792969,293.1499938964844,293.1499938964844,283.1499938964844,17649.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528333008289337,1.0,0.0,0.0,1.5408329963684082,1.5408393144607544,1.5841801825899893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.134765625,0.0,150.822509765625,1895.4371337890625,0.0,198.75216674804688,0.4160510301589966,1.0,0.0,3.0,1.0,0.0
18080100,298.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4853100776672363,0.050000000745058,0.0465704090893268,298.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4853100776672363,0.050000000745058,0.0490408837795257,298.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4853100776672363,0.050000000745058,0.0362214297056198,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4853100776672363,0.050000000745058,0.0490408837795257,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4853100776672363,0.050000000745058,0.2326288521289825,284.9437255859375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3644714355469,284.9429626464844,1.0,0.1877450048923492,1.0,1.0,0.0,1.0,-0.4962190985679626,0.496218740940094,3.599863021008787e-07,0.3664439618587494,0.6484484672546387,0.6484484672546387,0.0,44.06856918334961,36.0,10667.1884765625,-0.0,44.18880462646485,1.0,283.1498107910156,284.8114624023437,295.5707702636719,296.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,18070.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578696548938751,1.0,0.0,0.0,1.5321693420410156,1.5321756601333618,1.5664154773276098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.5634765625,0.0,150.23495483398438,1895.4371337890625,0.0,206.5814971923828,0.4153644740581512,1.0,0.0,3.0,1.0,0.0
18080160,298.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.4878835678100586,0.050000000745058,0.0465235523879528,298.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.4878835678100586,0.050000000745058,0.0489915423095226,298.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.4878835678100586,0.050000000745058,0.0361849851906299,298.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.4878835678100586,0.050000000745058,0.0489915423095226,298.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.4878835678100586,0.050000000745058,0.2323947846889495,284.9454650878906,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3558044433594,284.9478759765625,1.0,0.1854179054498672,1.0,1.0,0.0,1.0,-0.495719850063324,0.4957194924354553,3.596471742639551e-07,0.3662653267383575,0.6477135419845581,0.6477135419845581,0.0,42.81744003295898,25.0,10672.3486328125,-0.0,43.07548141479492,1.0,283.14990234375,284.8195495605469,295.6163635253906,296.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,18162.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646436631679535,1.0,0.0,0.0,1.5261138677597046,1.5261200666427612,1.5540581443929113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.77587890625,0.0,149.1944122314453,1895.4371337890625,0.0,217.2010192871093,0.4145095348358154,1.0,0.0,3.0,1.0,0.0
18080220,298.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4928559064865112,0.050000000745058,0.0464363619685173,298.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4928559064865112,0.050000000745058,0.0488997288048267,298.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4928559064865112,0.1659027338027954,0.0361171700060367,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4928559064865112,0.050000000745058,0.0488997288048267,298.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4928559064865112,0.050000000745058,0.2319592535495758,284.9508361816406,284.95001220703125,294.56756591796875,292.5864562988281,294.5634155273437,298.346923828125,284.9519348144531,1.0,0.1811312735080719,1.0,1.0,0.0,1.0,-0.4947907328605652,0.4947903752326965,3.589390189517872e-07,0.365762710571289,0.6506712436676025,0.6506712436676025,0.0,40.48773956298828,25.0,10695.576171875,-0.0,41.00822830200195,1.0,283.14996337890625,284.8219909667969,295.6478881835937,296.4692077636719,293.1499938964844,293.1499938964844,283.1499938964844,17970.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735048770904541,1.0,0.0,0.0,1.5293344259262085,1.529340744018555,1.5606241277055233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.6611328125,0.0,149.29986572265625,1895.4371337890625,0.0,231.303451538086,0.4147080481052398,1.0,0.0,3.0,1.0,0.0
18080280,298.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.5886843800544739,0.1740557849407196,0.0666149780154228,298.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5080589056015015,0.050000000745058,0.0486594699323177,298.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7277935743331909,0.1670148223638534,0.096516229212284,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5080589056015015,0.050000000745058,0.0486594699323177,298.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5080589056015015,0.050000000745058,0.2308195680379867,284.9647521972656,284.95001220703125,294.5799865722656,292.5960998535156,294.5762939453125,298.338623046875,285.0096435546875,1.0,0.1796303242444992,1.0,1.0,0.0,1.0,-0.5894524455070496,0.5894520282745361,4.459742797280342e-07,0.441434383392334,0.6608662009239197,0.6608662009239197,0.0,35.19525909423828,45.0,11759.837890625,-0.0,47.00406646728516,1.0,283.1499938964844,284.8977355957031,295.657470703125,296.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,17726.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776505887508392,1.0,0.0,0.0,1.5360915660858154,1.536097764968872,1.574445462892982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.30029296875,0.0,150.01907348632812,1895.4371337890625,0.0,238.0044708251953,0.4156614542007446,1.0,0.0,3.0,1.0,0.0
18080340,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.8304328918457031,0.1656457334756851,0.1515135318040847,298.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.7832576036453247,0.1577006578445434,0.1336327046155929,298.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.8226580619812012,0.1618382632732391,0.1143312901258468,298.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.5494063496589661,0.1536430567502975,0.0482459254562854,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.5494063496589661,0.050000000745058,0.2288578897714615,285.3943176269531,284.95001220703125,294.6098327636719,292.61932373046875,294.6072692871094,298.2105407714844,285.4542236328125,1.0,0.186885118484497,1.0,1.0,0.0,1.0,-0.8118667602539062,0.8118661046028137,6.83211055729771e-07,0.6148484349250793,1.0,1.0,0.0,26.796873092651367,45.0,16392.244140625,-0.0,67.55728912353516,1.0,283.1499938964844,285.1952209472656,295.8147277832031,296.87225341796875,293.1499938964844,293.1499938964844,283.1499938964844,8510.8115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408694326877594,1.0,0.0,0.0,1.9061260223388672,1.9061323404312127,2.424357035124558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.09326171875,0.0,213.2480010986328,1895.4371337890625,0.0,291.2274780273437,0.4753662049770355,1.0,0.0,3.0,1.0,0.0
18080400,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.8468300104141235,0.1645311266183853,0.1501931399106979,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648132324219,0.8234908580780029,0.1563654989004135,0.1446662694215774,298.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.8400464057922363,0.1618077307939529,0.1138933077454567,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7040780186653137,0.1554745435714721,0.089680902659893,298.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.5652595162391663,0.050000000745058,0.22834412753582,285.4613952636719,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.1792907714844,285.5074768066406,1.0,0.1898897439241409,1.0,1.0,0.0,1.0,-0.8721022009849548,0.8721014261245728,7.554983767477097e-07,0.658869743347168,1.0,1.0,0.0,24.64424705505371,63.0,17303.70703125,-0.0,74.41696166992188,1.0,283.1499938964844,285.21807861328125,295.86822509765625,296.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,8767.8017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217007756233215,1.0,0.0,0.0,1.969327449798584,1.9693341255187988,2.587791527730588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.88037109375,0.0,233.8924560546875,1895.4371337890625,0.0,315.6708374023437,0.4922256171703338,1.0,0.0,3.0,1.0,0.0
18080460,298.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.8308679461479187,0.164764255285263,0.1484026759862899,298.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8134917616844177,0.1524644345045089,0.1460859924554824,298.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.8289663195610046,0.1640267521142959,0.1145763024687767,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8120310306549072,0.1520699560642242,0.1452759802341461,298.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271667480469,0.5543777942657471,0.1433094143867492,0.2286842614412307,285.6394348144531,284.95001220703125,294.6434631347656,292.6456298828125,294.64129638671875,298.08221435546875,285.6351318359375,1.0,0.2020702362060547,1.0,1.0,0.0,1.0,-0.9397154450416564,0.9397146105766296,8.4360777918846e-07,0.7106521725654602,1.0,1.0,0.0,27.1992301940918,63.0,19132.05078125,-0.0,90.82103729248048,1.0,283.1499938964844,285.2544250488281,296.018310546875,297.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,10811.1357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812228977680206,1.0,0.0,0.0,2.190071582794189,2.190079689025879,3.200441938133736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.66943359375,0.0,321.54449462890625,1895.4371337890625,0.0,452.5560302734375,0.5428604483604431,1.0,0.0,3.0,1.0,0.0
18080520,298.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.8911184072494507,0.166810467839241,0.0998433455824852,297.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.8911184072494507,0.1520764231681823,0.1051398441195488,298.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784362792969,0.8911184072494507,0.1658112108707428,0.0776559188961982,297.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777038574219,0.8911184072494507,0.1510351151227951,0.1051398441195488,297.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684265136719,0.8833791017532349,0.1440869867801666,0.4861924350261688,285.6809387207031,284.95001220703125,294.6533203125,292.65338134765625,294.65155029296875,298.0636901855469,285.7634582519531,1.0,0.2112757116556167,1.0,1.0,0.0,1.0,-1.165115475654602,1.1651142835617063,1.1807151167886332e-06,0.8788177371025085,1.0,1.0,0.0,15.929593086242676,83.0,21950.357421875,-0.0,109.6230010986328,1.0,283.1499938964844,285.385498046875,296.0344543457031,297.4157409667969,293.1499938964844,293.1499938964844,283.1499938964844,11473.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023954510688782,1.0,0.0,0.0,2.256197929382324,2.256206750869751,3.3966264822993253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.63671875,0.0,351.5583801269531,1895.4371337890625,0.0,514.3248901367188,0.5617989301681519,1.0,0.0,3.0,1.0,0.0
18080580,298.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.9013358950614928,0.1809237748384475,0.1071996986865997,297.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.9090368151664734,0.1576464921236038,0.11563491076231,298.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281066894531,0.9013358950614928,0.1775603294372558,0.0833775475621223,297.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.985317587852478,0.1534417122602462,0.1450663208961486,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.9568963050842284,0.1377300918102264,0.6279482841491699,286.0292358398437,284.95001220703125,294.68096923828125,292.67510986328125,294.67938232421875,298.06005859375,286.06573486328125,1.0,0.2340929210186004,1.0,1.0,0.0,1.0,-1.2960196733474731,1.2960182428359983,1.4158698604660458e-06,0.9806770086288452,1.0,1.0,0.0,18.27183723449707,83.0,24735.439453125,-0.0,164.32518005371094,1.0,283.1499938964844,285.5581970214844,296.0749206542969,297.7102355957031,293.1499938964844,293.1499938964844,283.1499938964844,13447.783203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637546181678772,1.0,0.0,0.0,2.4425830841064453,2.4425933361053467,3.980998428687599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.51611328125,0.0,446.0813598632813,1895.4371337890625,0.0,746.3600463867188,0.6041893362998962,1.0,0.0,3.0,1.0,0.0
18080640,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831298828125,0.9139243364334106,0.1836995333433151,0.1165324822068214,297.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.085205078125,0.9800397157669068,0.1576717644929886,0.1489610970020294,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831298828125,0.9139243364334106,0.1798418313264846,0.0906363725662231,297.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.9728739261627196,0.1535812467336654,0.1454489827156067,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.936893880367279,0.1362386345863342,0.6206612586975098,286.0875244140625,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0467834472656,286.1036071777344,1.0,0.2424242049455642,1.0,1.0,0.0,1.0,-1.341491937637329,1.341490387916565,1.5049556623125682e-06,1.0167711973190308,1.0,1.0,0.0,19.585081100463867,103.0,25489.99609375,-0.0,183.0976104736328,1.0,283.1499938964844,285.584716796875,296.0695495605469,297.7666320800781,293.1499938964844,293.1499938964844,283.1499938964844,13983.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818379521369934,1.0,0.0,0.0,2.490763664245605,2.490774393081665,4.139600378039177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.9482421875,0.0,473.0028381347656,1895.4371337890625,0.0,832.6519165039062,0.6187781691551208,1.0,0.0,3.0,1.0,0.0
18080700,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532897949219,0.9925925135612488,0.1851082891225814,0.1663736253976822,297.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.9432463049888612,0.1578660458326339,0.149617925286293,298.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.986631155014038,0.1809656769037246,0.126522496342659,297.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.932628571987152,0.1530188024044037,0.145274356007576,297.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8911765217781067,0.1341619342565536,0.6088911294937134,286.15386962890625,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,298.0003662109375,286.1669921875,1.0,0.2601498663425445,1.0,1.0,0.0,1.0,-1.4348773956298828,1.434875726699829,1.6991904203678132e-06,1.090733766555786,1.0,1.0,0.0,22.955957412719727,103.0,27001.07421875,-0.0,224.7247314453125,1.0,283.1499938964844,285.6119079589844,296.0393371582031,297.8450622558594,293.1499938964844,293.1499938964844,283.1499938964844,15240.123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139993667602539,1.0,0.0,0.0,2.600268602371216,2.600280284881592,4.511591669142945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.4951171875,0.0,538.1717529296875,1895.4371337890625,0.0,1009.5086669921876,0.6426169872283936,1.0,0.0,3.0,1.0,0.0
18080760,298.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.208740234375,0.8447131514549255,0.1829777806997299,0.1660476475954055,297.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.208984375,0.8053843975067139,0.158175379037857,0.1504514813423156,297.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.83757483959198,0.1780238300561905,0.1257236748933792,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.796934962272644,0.1533299833536148,0.1458908468484878,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.7609211206436157,0.1327733993530273,0.6037927269935608,286.2084655761719,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.927001953125,286.1980285644531,1.0,0.2761885225772857,1.0,1.0,0.0,1.0,-1.4304968118667605,1.4304951429367063,1.6910926206037402e-06,1.0886367559432983,1.0,1.0,0.0,36.50036239624024,91.0,27475.884765625,-0.0,255.778060913086,1.0,283.1499938964844,285.6130065917969,295.9953918457031,297.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,16229.689453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393186450004578,1.0,0.0,0.0,2.6833608150482178,2.683373212814331,4.804536501978873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.4248046875,0.0,591.4303588867188,1895.4371337890625,0.0,1168.7628173828125,0.6655751466751099,1.0,0.0,3.0,1.0,0.0
18080820,297.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.7733525633811951,0.1841105371713638,0.1663167029619217,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.7390123605728149,0.1597669422626495,0.1522964388132095,297.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.767306923866272,0.1798288077116012,0.1263728141784668,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.7319568991661072,0.1548089981079101,0.1476479321718216,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.6947301626205444,0.1313710361719131,0.5983467698097229,286.092041015625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8403015136719,286.08660888671875,1.0,0.294420450925827,1.0,1.0,0.0,1.0,-1.4293720722198486,1.429370403289795,1.688468046268099e-06,1.087544322013855,1.0,1.0,0.0,52.49396514892578,79.0,27825.001953125,-0.0,294.2221069335937,1.0,283.1499938964844,285.49462890625,295.87860107421875,297.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18225.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667675375938416,1.0,0.0,0.0,2.8435497283935547,2.8435635566711426,5.395291964305216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.9521484375,0.0,703.7996215820312,1895.4371337890625,0.0,1359.012451171875,0.7045275568962097,1.0,0.0,3.0,1.0,0.0
18080880,297.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.7733525633811951,0.1841105371713638,0.1663167029619217,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.7390123605728149,0.1597669422626495,0.1522964388132095,297.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.767306923866272,0.1798288077116012,0.1263728141784668,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.7319568991661072,0.1548089981079101,0.1476479321718216,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.6947301626205444,0.1313710361719131,0.5983467698097229,286.092041015625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8403015136719,286.08660888671875,1.0,0.294420450925827,1.0,1.0,0.0,1.0,-1.4293720722198486,1.429370403289795,1.688468046268099e-06,1.087544322013855,1.0,1.0,0.0,52.49396514892578,79.0,27825.001953125,-0.0,294.2221069335937,1.0,283.1499938964844,285.49462890625,295.87860107421875,297.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18225.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667675375938416,1.0,0.0,0.0,2.8435497283935547,2.8435635566711426,5.395291964305216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.9521484375,0.0,703.7996215820312,1895.4371337890625,0.0,1359.012451171875,0.7045275568962097,1.0,0.0,3.0,1.0,0.0
18080940,297.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539245605469,0.7609338164329529,0.1864035278558731,0.1682209372520446,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542907714844,0.7275095582008362,0.1611597388982772,0.1536841243505478,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.7548774480819702,0.1816671788692474,0.1276818066835403,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.7204422950744629,0.1560816913843155,0.1489358395338058,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.6798591017723083,0.1312466114759445,0.597793698310852,286.0535888671875,284.95001220703125,294.7850646972656,292.757080078125,294.7836608886719,297.8048400878906,286.0491027832031,1.0,0.3006726801395416,1.0,1.0,0.0,1.0,-1.435775637626648,1.4357739686965942,1.702252916402358e-06,1.0925676822662354,1.0,1.0,0.0,57.476318359375,79.0,28146.154296875,-0.0,309.21807861328125,1.0,283.1499938964844,285.4484558105469,295.8310546875,297.7607727050781,293.1499938964844,293.1499938964844,283.1499938964844,19389.90234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723591089248657,1.0,0.0,0.0,2.9329981803894043,2.9330129623413086,5.740066626458429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.666015625,0.0,772.3285522460938,1895.4371337890625,0.0,1399.8201904296875,0.7234847545623779,1.0,0.0,3.0,1.0,0.0
18081000,297.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.7582688331604004,0.1882934868335724,0.1698513180017471,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.7244691252708435,0.1622595340013504,0.1547298729419708,297.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.7518343925476074,0.1831187754869461,0.1286849677562713,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.7172708511352539,0.1570861637592315,0.1498972624540329,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379638671875,0.6751772165298462,0.1313880831003189,0.5982844829559326,286.037109375,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7845458984375,286.0343933105469,1.0,0.3033934235572815,1.0,1.0,0.0,1.0,-1.44193434715271,1.4419325590133667,1.715600433271902e-06,1.0974193811416626,1.0,1.0,0.0,59.3748893737793,67.0,28349.779296875,-0.0,316.6622619628906,1.0,283.1499938964844,285.42901611328125,295.8150634765625,297.7472839355469,293.1499938964844,293.1499938964844,283.1499938964844,19982.3984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741315722465515,1.0,0.0,0.0,2.9774727821350098,2.9774880409240723,5.915464953432092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.58349609375,0.0,807.9976806640625,1895.4371337890625,0.0,1412.8927001953125,0.7371458411216736,1.0,0.0,3.0,1.0,0.0
18081060,297.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.7628387212753296,0.1934598237276077,0.1743312031030655,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.726685643196106,0.165263220667839,0.1574867516756057,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7549244165420532,0.1870422065258026,0.1313473135232925,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.7193092107772827,0.1598344147205352,0.1524206846952438,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.6745179891586304,0.1322139948606491,0.6012991070747375,286.0063171386719,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7431030273437,286.0053100585937,1.0,0.3063812553882599,1.0,1.0,0.0,1.0,-1.460464596748352,1.4604628086090088,1.7561950471645105e-06,1.1120392084121704,1.0,1.0,0.0,60.40690231323242,55.0,28925.90625,-0.0,327.7800598144531,1.0,283.1499938964844,285.38580322265625,295.8144836425781,297.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,21581.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768877506256104,1.0,0.0,0.0,3.0943493843078613,3.09436583518982,6.388987117134093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.74560546875,0.0,906.9324951171876,1895.4371337890625,0.0,1433.348876953125,0.7656328082084656,1.0,0.0,3.0,1.0,0.0
18081120,297.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.7628387212753296,0.1934598237276077,0.1743312031030655,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.726685643196106,0.165263220667839,0.1574867516756057,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7549244165420532,0.1870422065258026,0.1313473135232925,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.7193092107772827,0.1598344147205352,0.1524206846952438,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.6745179891586304,0.1322139948606491,0.6012991070747375,286.0063171386719,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7431030273437,286.0053100585937,1.0,0.3063812553882599,1.0,1.0,0.0,1.0,-1.460464596748352,1.4604628086090088,1.7561950471645105e-06,1.1120392084121704,1.0,1.0,0.0,60.40690231323242,55.0,28925.90625,-0.0,327.7800598144531,1.0,283.1499938964844,285.38580322265625,295.8144836425781,297.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,21581.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768877506256104,1.0,0.0,0.0,3.0943493843078613,3.09436583518982,6.388987117134093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.74560546875,0.0,906.9324951171876,1895.4371337890625,0.0,1433.348876953125,0.7656328082084656,1.0,0.0,3.0,1.0,0.0
