time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081180,297.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7804354429244995,0.1990585625171661,0.1791445612907409,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7400275468826294,0.1685556918382644,0.1604019850492477,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7704777717590332,0.1912714391946792,0.1341532468795776,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7323359847068787,0.1628563404083252,0.1550829112529754,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.6861917972564697,0.1335116177797317,0.6060163378715515,285.9920654296875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7105407714844,285.9920349121094,1.0,0.3050841391086578,1.0,1.0,0.0,1.0,-1.4819684028625488,1.4819666147232056,1.804090629775601e-06,1.1290123462677002,1.0,1.0,0.0,57.23542404174805,43.0,29525.55078125,-0.0,329.9596252441406,1.0,283.1499938964844,285.3582763671875,295.8442687988281,297.8226013183594,293.1499938964844,293.1499938964844,283.1499938964844,23035.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803650259971619,1.0,0.0,0.0,3.196852684020996,3.1968703269958496,6.819280997660826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.1337890625,0.0,1000.0804443359376,1895.4371337890625,0.0,1459.3773193359375,0.7906785011291504,1.0,0.0,3.0,1.0,0.0
18081240,297.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7804354429244995,0.1990585625171661,0.1791445612907409,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7400275468826294,0.1685556918382644,0.1604019850492477,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7704777717590332,0.1912714391946792,0.1341532468795776,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7323359847068787,0.1628563404083252,0.1550829112529754,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.6861917972564697,0.1335116177797317,0.6060163378715515,285.9920654296875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7105407714844,285.9920349121094,1.0,0.3050841391086578,1.0,1.0,0.0,1.0,-1.4819684028625488,1.4819666147232056,1.804090629775601e-06,1.1290123462677002,1.0,1.0,0.0,57.23542404174805,43.0,29525.55078125,-0.0,329.9596252441406,1.0,283.1499938964844,285.3582763671875,295.8442687988281,297.8226013183594,293.1499938964844,293.1499938964844,283.1499938964844,23035.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803650259971619,1.0,0.0,0.0,3.196852684020996,3.1968703269958496,6.819280997660826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.1337890625,0.0,1000.0804443359376,1895.4371337890625,0.0,1459.3773193359375,0.7906785011291504,1.0,0.0,3.0,1.0,0.0
18081300,297.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7937619686126709,0.2019340097904205,0.181595116853714,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7506383061408997,0.1702555567026138,0.1618795692920684,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.7826874852180481,0.1934321373701095,0.1355676501989364,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.742529571056366,0.1644195169210434,0.1564317792654037,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.6961030960083008,0.1342587172985077,0.608697772026062,285.9873962402344,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.696533203125,285.98681640625,1.0,0.3032567799091339,1.0,1.0,0.0,1.0,-1.493219971656799,1.493218183517456,1.8294840629096143e-06,1.1378910541534424,1.0,1.0,0.0,54.52361679077149,43.0,29846.51171875,-0.0,328.42626953125,1.0,283.1499938964844,285.3450012207031,295.8622131347656,297.8587341308594,293.1499938964844,293.1499938964844,283.1499938964844,23834.0546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827907562255859,1.0,0.0,0.0,3.251793384552002,3.2518117427825928,7.055685387058475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.6982421875,0.0,1052.5335693359375,1895.4371337890625,0.0,1477.677978515625,0.8013262152671814,1.0,0.0,3.0,1.0,0.0
18081360,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.8101750016212463,0.2048351019620895,0.1840531677007675,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.7644311189651489,0.1719696819782257,0.1633538901805877,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.7981287837028503,0.1955988705158233,0.1369742751121521,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7557463049888611,0.16599702835083,0.1577772051095962,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7088093161582947,0.1350425630807876,0.6114770174026489,285.9873352050781,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6836853027344,285.9877624511719,1.0,0.3008029758930206,1.0,1.0,0.0,1.0,-1.5045826435089111,1.504580855369568,1.855359641922405e-06,1.1468548774719238,1.0,1.0,0.0,51.23668670654297,31.0,30124.41015625,-0.0,325.43341064453125,1.0,283.1499938964844,285.340087890625,295.8791809082031,297.89263916015625,293.1499938964844,293.1499938964844,283.1499938964844,24370.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854841113090515,1.0,0.0,0.0,3.288180112838745,3.288198709487915,7.214471224870067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.25830078125,0.0,1088.26318359375,1895.4371337890625,0.0,1498.133544921875,0.8130232095718384,1.0,0.0,3.0,1.0,0.0
18081420,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8510919213294983,0.2106646448373794,0.1889640092849731,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.8037787675857544,0.175398588180542,0.1662707328796386,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.8375587463378906,0.1999080926179886,0.1397475004196167,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.7939941883087158,0.1691536009311676,0.1604368537664413,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.7406893968582153,0.1366592645645141,0.6171216368675232,285.9868469238281,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6604309082031,285.9875793457031,1.0,0.294561892747879,1.0,1.0,0.0,1.0,-1.527276873588562,1.5272749662399292,1.9077347133134026e-06,1.1647474765777588,1.0,1.0,0.0,43.48958206176758,25.0,30715.115234375,-0.0,316.2025451660156,1.0,283.1499938964844,285.32647705078125,295.9111022949219,297.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,25646.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913898587226868,1.0,0.0,0.0,3.373177528381348,3.373197078704834,7.592271344947221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.70751953125,0.0,1174.8565673828125,1895.4371337890625,0.0,1543.47705078125,0.833837628364563,1.0,0.0,3.0,1.0,0.0
18081480,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8510919213294983,0.2106646448373794,0.1889640092849731,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.8037787675857544,0.175398588180542,0.1662707328796386,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.8375587463378906,0.1999080926179886,0.1397475004196167,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.7939941883087158,0.1691536009311676,0.1604368537664413,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.7406893968582153,0.1366592645645141,0.6171216368675232,285.9868469238281,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6604309082031,285.9875793457031,1.0,0.294561892747879,1.0,1.0,0.0,1.0,-1.527276873588562,1.5272749662399292,1.9077347133134026e-06,1.1647474765777588,1.0,1.0,0.0,43.48958206176758,25.0,30715.115234375,-0.0,316.2025451660156,1.0,283.1499938964844,285.32647705078125,295.9111022949219,297.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,25646.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913898587226868,1.0,0.0,0.0,3.373177528381348,3.373197078704834,7.592271344947221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.70751953125,0.0,1174.8565673828125,1895.4371337890625,0.0,1543.47705078125,0.833837628364563,1.0,0.0,3.0,1.0,0.0
18081540,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.9073570370674132,0.2164838016033172,0.1938964277505874,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8514460325241089,0.1787807047367096,0.1691759526729583,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.8897157907485962,0.2041337490081787,0.1424867659807205,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8415314555168152,0.1722652465105056,0.1630865186452865,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7840949892997742,0.1382836699485778,0.6229743957519531,285.9898376464844,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6397705078125,285.99078369140625,1.0,0.2891394793987274,1.0,1.0,0.0,1.0,-1.550181865692139,1.550179958343506,1.961532234417973e-06,1.1827865839004517,1.0,1.0,0.0,36.22924423217773,25.0,31300.998046875,-0.0,308.0256042480469,1.0,283.1499938964844,285.3166198730469,295.9396057128906,298.0253295898437,293.1499938964844,293.1499938964844,283.1499938964844,26872.056640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697431206703186,1.0,0.0,0.0,3.4528238773345947,3.452844381332397,7.955036380735692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.55224609375,0.0,1260.058349609375,1895.4371337890625,0.0,1590.539794921875,0.8533603549003601,1.0,0.0,3.0,1.0,0.0
18081600,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.9073570370674132,0.2164838016033172,0.1938964277505874,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8514460325241089,0.1787807047367096,0.1691759526729583,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.8897157907485962,0.2041337490081787,0.1424867659807205,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8415314555168152,0.1722652465105056,0.1630865186452865,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7840949892997742,0.1382836699485778,0.6229743957519531,285.9898376464844,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6397705078125,285.99078369140625,1.0,0.2891394793987274,1.0,1.0,0.0,1.0,-1.550181865692139,1.550179958343506,1.961532234417973e-06,1.1827865839004517,1.0,1.0,0.0,36.22924423217773,25.0,31300.998046875,-0.0,308.0256042480469,1.0,283.1499938964844,285.3166198730469,295.9396057128906,298.0253295898437,293.1499938964844,293.1499938964844,283.1499938964844,26872.056640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697431206703186,1.0,0.0,0.0,3.4528238773345947,3.452844381332397,7.955036380735692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.55224609375,0.0,1260.058349609375,1895.4371337890625,0.0,1590.539794921875,0.8533603549003601,1.0,0.0,3.0,1.0,0.0
18081660,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.9732741117477416,0.222244307398796,0.1988638937473297,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.905533254146576,0.1820688247680664,0.1720849424600601,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.9525070786476136,0.2082278728485107,0.1452025771141052,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.8938759565353394,0.1752848476171493,0.1657418459653854,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.8306860327720642,0.1398578882217407,0.6290532946586609,285.9956359863281,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6208801269531,285.9967041015625,1.0,0.2863954603672027,1.0,1.0,0.0,1.0,-1.573385238647461,1.5733832120895386,2.016993676079437e-06,1.2010431289672852,1.0,1.0,0.0,31.075902938842773,28.0,31885.451171875,-0.0,305.34405517578125,1.0,283.1499938964844,285.30975341796875,295.9662475585937,298.0874328613281,293.1499938964844,293.1499938964844,283.1499938964844,28058.7421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033417820930481,1.0,0.0,0.0,3.528239488601685,3.528260946273804,8.30633496207156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.34619140625,0.0,1344.440673828125,1895.4371337890625,0.0,1637.2252197265625,0.8718615174293518,1.0,0.0,3.0,1.0,0.0
18081720,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.9732741117477416,0.222244307398796,0.1988638937473297,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.905533254146576,0.1820688247680664,0.1720849424600601,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.9525070786476136,0.2082278728485107,0.1452025771141052,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.8938759565353394,0.1752848476171493,0.1657418459653854,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.8306860327720642,0.1398578882217407,0.6290532946586609,285.9956359863281,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6208801269531,285.9967041015625,1.0,0.2863954603672027,1.0,1.0,0.0,1.0,-1.573385238647461,1.5733832120895386,2.016993676079437e-06,1.2010431289672852,1.0,1.0,0.0,31.075902938842773,28.0,31885.451171875,-0.0,305.34405517578125,1.0,283.1499938964844,285.30975341796875,295.9662475585937,298.0874328613281,293.1499938964844,293.1499938964844,283.1499938964844,28058.7421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033417820930481,1.0,0.0,0.0,3.528239488601685,3.528260946273804,8.30633496207156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.34619140625,0.0,1344.440673828125,1895.4371337890625,0.0,1637.2252197265625,0.8718615174293518,1.0,0.0,3.0,1.0,0.0
18081780,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.9769893884658812,0.2296480536460876,0.1801070272922516,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.9506893157958984,0.1851022094488144,0.1749686002731323,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.9921087622642516,0.2123193442821502,0.1478954404592514,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.9370024800300598,0.1780299246311187,0.1683725416660308,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8635182976722717,0.1413458436727523,0.6352314949035645,285.9859924316406,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6073608398437,285.9873352050781,1.0,0.2860978543758392,1.0,1.0,0.0,1.0,-1.5921635627746582,1.5921615362167358,2.0628694983315654e-06,1.216053485870361,1.0,1.0,0.0,28.597877502441406,48.0,32354.267578125,-0.0,303.0331115722656,1.0,283.1499938964844,285.2915344238281,295.9899597167969,298.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,29230.533203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087991833686829,1.0,0.0,0.0,3.60115933418274,3.601181745529175,8.653224767840584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.68994140625,0.0,1429.5341796875,1895.4371337890625,0.0,1680.8743896484375,0.8897541165351868,1.0,0.0,3.0,1.0,0.0
18081840,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.9769893884658812,0.2296480536460876,0.1801070272922516,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.9506893157958984,0.1851022094488144,0.1749686002731323,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.9921087622642516,0.2123193442821502,0.1478954404592514,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.9370024800300598,0.1780299246311187,0.1683725416660308,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8635182976722717,0.1413458436727523,0.6352314949035645,285.9859924316406,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6073608398437,285.9873352050781,1.0,0.2860978543758392,1.0,1.0,0.0,1.0,-1.5921635627746582,1.5921615362167358,2.0628694983315654e-06,1.216053485870361,1.0,1.0,0.0,28.597877502441406,48.0,32354.267578125,-0.0,303.0331115722656,1.0,283.1499938964844,285.2915344238281,295.9899597167969,298.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,29230.533203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087991833686829,1.0,0.0,0.0,3.60115933418274,3.601181745529175,8.653224767840584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.68994140625,0.0,1429.5341796875,1895.4371337890625,0.0,1680.8743896484375,0.8897541165351868,1.0,0.0,3.0,1.0,0.0
18081900,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.984058439731598,0.2331417500972747,0.1930401772260666,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.937623918056488,0.1867322623729705,0.1764216274023056,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.9829593896865844,0.214550033211708,0.1495589762926101,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.923528015613556,0.1795187443494796,0.1696749180555343,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.8523988127708435,0.1420697569847107,0.6387054920196533,285.98455810546875,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.6040344238281,285.9873352050781,1.0,0.2891095876693725,1.0,1.0,0.0,1.0,-1.5997635126113892,1.5997614860534668,2.08078017749358e-06,1.22138512134552,1.0,1.0,0.0,29.806123733520508,48.0,32606.083984375,-0.0,313.3463134765625,1.0,283.1499938964844,285.2856140136719,295.9994506835937,298.1616516113281,293.1499938964844,293.1499938964844,283.1499938964844,29939.560546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108621597290039,1.0,0.0,0.0,3.644573450088501,3.644596338272095,8.863120797286683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.57275390625,0.0,1481.8616943359375,1895.4371337890625,0.0,1697.5069580078125,0.8976033926010132,1.0,0.0,3.0,1.0,0.0
18081960,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.9969899654388428,0.2363700866699218,0.2105136811733245,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9272037148475648,0.1882203817367553,0.177916795015335,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.9746937155723572,0.2164133936166763,0.1509342044591903,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.9132311344146729,0.1808832585811615,0.1710476875305175,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.8437288999557495,0.1427916139364242,0.6421322822570801,285.9949645996094,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.597900390625,286.0004272460937,1.0,0.294125884771347,1.0,1.0,0.0,1.0,-1.6216928958892822,1.62169086933136,2.135102477041073e-06,1.238582968711853,1.0,1.0,0.0,31.20588111877441,66.0,33007.68359375,-0.0,329.69696044921875,1.0,283.1499938964844,285.29315185546875,296.0120544433594,298.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,30388.625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713076651096344,1.0,0.0,0.0,3.671804189682007,3.67182731628418,8.996059364108078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.11865234375,0.0,1515.3262939453125,1895.4371337890625,0.0,1715.4403076171875,0.907094657421112,1.0,0.0,3.0,1.0,0.0
18082020,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.9316246509552002,0.2399030327796936,0.2153409719467163,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.8602901697158813,0.1910997331142425,0.1809944808483123,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.9016584753990172,0.2196996510028839,0.1535373330116272,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.8491393327713013,0.1835057288408279,0.1738853305578231,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.7856862545013428,0.1440444141626358,0.6495645642280579,286.0279846191406,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5730285644531,286.029541015625,1.0,0.3074028193950653,1.0,1.0,0.0,1.0,-1.6492582559585571,1.6492561101913452,2.2051247015042463e-06,1.2606089115142822,1.0,1.0,0.0,39.65335464477539,84.0,33711.87109375,-0.0,366.9495239257813,1.0,283.1499938964844,285.3041076660156,296.04620361328125,298.2743225097656,293.1499938964844,293.1499938964844,283.1499938964844,31518.544921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194902896881104,1.0,0.0,0.0,3.7394442558288574,3.739468336105346,9.330553325526124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.97900390625,0.0,1600.622314453125,1895.4371337890625,0.0,1767.8297119140625,0.9237093925476074,1.0,0.0,3.0,1.0,0.0
18082080,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.9316246509552002,0.2399030327796936,0.2153409719467163,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.8602901697158813,0.1910997331142425,0.1809944808483123,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.9016584753990172,0.2196996510028839,0.1535373330116272,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.8491393327713013,0.1835057288408279,0.1738853305578231,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.7856862545013428,0.1440444141626358,0.6495645642280579,286.0279846191406,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5730285644531,286.029541015625,1.0,0.3074028193950653,1.0,1.0,0.0,1.0,-1.6492582559585571,1.6492561101913452,2.2051247015042463e-06,1.2606089115142822,1.0,1.0,0.0,39.65335464477539,84.0,33711.87109375,-0.0,366.9495239257813,1.0,283.1499938964844,285.3041076660156,296.04620361328125,298.2743225097656,293.1499938964844,293.1499938964844,283.1499938964844,31518.544921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194902896881104,1.0,0.0,0.0,3.7394442558288574,3.739468336105346,9.330553325526124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.97900390625,0.0,1600.622314453125,1895.4371337890625,0.0,1767.8297119140625,0.9237093925476074,1.0,0.0,3.0,1.0,0.0
18082140,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.8696088790893555,0.2447983473539352,0.2199229151010513,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.8079005479812622,0.1937798708677292,0.1840236037969589,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386047363281,0.8440835475921631,0.2229476124048233,0.1561503112316131,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.7967234253883362,0.1859282255172729,0.1766709834337234,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.735098659992218,0.1450901329517364,0.656596839427948,286.0386657714844,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5549621582031,286.0400695800781,1.0,0.3234630823135376,1.0,1.0,0.0,1.0,-1.6723370552062988,1.6723347902297974,2.264430349896429e-06,1.2787041664123535,1.0,1.0,0.0,51.53853988647461,72.0,34282.48046875,-0.0,413.4604797363281,1.0,283.1499938964844,285.3025207519531,296.0711669921875,298.3372802734375,293.1499938964844,293.1499938964844,283.1499938964844,32644.9765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259038686752319,1.0,0.0,0.0,3.8056790828704834,3.805704116821289,9.66401557889185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.3056640625,0.0,1687.1910400390625,1895.4371337890625,0.0,1820.8677978515625,0.9399811029434204,1.0,0.0,3.0,1.0,0.0
18082200,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.8696088790893555,0.2447983473539352,0.2199229151010513,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.8079005479812622,0.1937798708677292,0.1840236037969589,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386047363281,0.8440835475921631,0.2229476124048233,0.1561503112316131,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.7967234253883362,0.1859282255172729,0.1766709834337234,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.735098659992218,0.1450901329517364,0.656596839427948,286.0386657714844,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5549621582031,286.0400695800781,1.0,0.3234630823135376,1.0,1.0,0.0,1.0,-1.6723370552062988,1.6723347902297974,2.264430349896429e-06,1.2787041664123535,1.0,1.0,0.0,51.53853988647461,72.0,34282.48046875,-0.0,413.4604797363281,1.0,283.1499938964844,285.3025207519531,296.0711669921875,298.3372802734375,293.1499938964844,293.1499938964844,283.1499938964844,32644.9765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259038686752319,1.0,0.0,0.0,3.8056790828704834,3.805704116821289,9.66401557889185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.3056640625,0.0,1687.1910400390625,1895.4371337890625,0.0,1820.8677978515625,0.9399811029434204,1.0,0.0,3.0,1.0,0.0
18082260,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.8570632934570312,0.2500323951244354,0.224723532795906,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.7938311696052551,0.1963129639625549,0.1866273880004882,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.8307980298995972,0.2260815352201461,0.1584875881671905,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.7826154232025146,0.1882120072841644,0.1790376603603363,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7221260666847229,0.1460266411304474,0.6617544889450073,286.04736328125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5398254394531,286.0484313964844,1.0,0.330549418926239,1.0,1.0,0.0,1.0,-1.693065881729126,1.693063497543335,2.3185516511148307e-06,1.2949697971343994,1.0,1.0,0.0,56.55068588256836,60.0,34815.90234375,-0.0,439.7762451171875,1.0,283.1499938964844,285.2992858886719,296.0922241210937,298.392578125,293.1499938964844,293.1499938964844,283.04998779296875,33776.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316159009933472,1.0,0.0,0.0,3.871095657348633,3.871121644973755,9.99910412247118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.251953125,0.0,1775.699951171875,1895.4371337890625,0.0,1868.6279296875,0.9550450444221495,1.0,0.0,3.0,1.0,0.0
18082320,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.8570632934570312,0.2500323951244354,0.224723532795906,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.7938311696052551,0.1963129639625549,0.1866273880004882,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.8307980298995972,0.2260815352201461,0.1584875881671905,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.7826154232025146,0.1882120072841644,0.1790376603603363,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7221260666847229,0.1460266411304474,0.6617544889450073,286.04736328125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5398254394531,286.0484313964844,1.0,0.330549418926239,1.0,1.0,0.0,1.0,-1.693065881729126,1.693063497543335,2.3185516511148307e-06,1.2949697971343994,1.0,1.0,0.0,56.55068588256836,60.0,34815.90234375,-0.0,439.7762451171875,1.0,283.1499938964844,285.2992858886719,296.0922241210937,298.392578125,293.1499938964844,293.1499938964844,283.04998779296875,33776.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316159009933472,1.0,0.0,0.0,3.871095657348633,3.871121644973755,9.99910412247118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.251953125,0.0,1775.699951171875,1895.4371337890625,0.0,1868.6279296875,0.9550450444221495,1.0,0.0,3.0,1.0,0.0
18082380,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8625307679176331,0.2541902959346771,0.2285003662109375,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.7972379326820374,0.1982111930847168,0.1884712427854538,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.8342351913452148,0.2284393906593322,0.1601788401603698,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7857969403266907,0.1899151355028152,0.1806951761245727,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.7237692475318909,0.1466773003339767,0.6648365259170532,285.98565673828125,284.95001220703125,295.233154296875,293.0827331542969,295.2319641113281,297.5276794433594,285.9841613769531,1.0,0.332222431898117,1.0,1.0,0.0,1.0,-1.7075377702713013,1.7075353860855105,2.356798631808488e-06,1.3063186407089231,1.0,1.0,0.0,56.65948867797852,60.0,35511.85546875,-0.0,448.6504211425781,1.0,283.0531311035156,285.2207336425781,296.12713623046875,298.4867553710937,293.1499938964844,293.1499938964844,283.04998779296875,34601.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397878766059875,1.0,0.0,0.0,3.918088674545288,3.918114900588989,1.0243344377158792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.56396484375,0.0,1841.1563720703125,1895.4371337890625,0.0,1937.7734375,0.9645593166351318,1.0,0.0,3.0,1.0,0.0
18082440,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.8653398156166077,0.2551265954971313,0.2293222993612289,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.7994842529296875,0.1986239403486251,0.1888487637042999,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.8364230394363403,0.228954017162323,0.1605286598205566,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.7879694104194641,0.1902838349342346,0.1810310184955597,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.725341260433197,0.146809235215187,0.6653638482093811,285.9841613769531,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5248413085937,285.98388671875,1.0,0.3321291804313659,1.0,1.0,0.0,1.0,-1.710434913635254,1.710432529449463,2.3645004603167763e-06,1.3085895776748655,1.0,1.0,0.0,56.26327896118164,48.0,35586.19921875,-0.0,449.2251586914063,1.0,283.0517578125,285.2192687988281,296.1268005371094,298.4876403808594,293.1499938964844,293.1499938964844,282.75,34725.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740829348564148,1.0,0.0,0.0,3.925068855285645,3.925095319747925,1.027987536872388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.6640625,0.0,1851.0142822265625,1895.4371337890625,0.0,1946.65185546875,0.9662189483642578,1.0,0.0,3.0,1.0,0.0
18082500,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.8747503161430359,0.2574573457241058,0.2314579486846923,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8071655035018921,0.1996189951896667,0.1898002326488495,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.8439592719078064,0.2301908880472183,0.1614145040512085,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.7954654693603516,0.1911649107933044,0.1818723380565643,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.7308960556983948,0.1470786929130554,0.6665433645248413,285.8453063964844,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.516357421875,285.8246154785156,1.0,0.3313758969306946,1.0,1.0,0.0,1.0,-1.7176328897476196,1.7176305055618286,2.383715127507457e-06,1.3142411708831787,1.0,1.0,0.0,54.77091979980469,48.0,36683.8203125,-0.0,449.17230224609375,1.0,282.79229736328125,285.0346374511719,296.183837890625,298.681884765625,293.1499938964844,293.1499938964844,282.75,35014.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517611384391785,1.0,0.0,0.0,3.941376447677612,3.941403150558472,1.0365472462581238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.25341796875,0.0,1874.1817626953125,1895.4371337890625,0.0,2040.70703125,0.9700986742973328,1.0,0.0,3.0,1.0,0.0
18082560,297.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.8870593905448914,0.2595470547676086,0.2333256006240844,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8169275522232056,0.2004356384277343,0.1905524283647537,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740783691406,0.854158878326416,0.2312127947807312,0.1621215045452118,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743835449219,0.8054953813552856,0.1918728053569793,0.1825201511383056,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7385334372520447,0.1472016274929046,0.6669529676437378,285.7739562988281,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50616455078125,285.77215576171875,1.0,0.3297393918037414,1.0,1.0,0.0,1.0,-1.722899079322815,1.7228965759277344,2.3978484477993334e-06,1.3183882236480713,1.0,1.0,0.0,52.64587020874024,36.0,36862.13671875,-0.0,446.0990905761719,1.0,282.7542724609375,284.98419189453125,296.1740417480469,298.641357421875,293.1499938964844,293.1499938964844,282.45001220703125,35237.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573295831680298,1.0,0.0,0.0,3.953927516937256,3.9539544582366943,1.043159386426851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.20703125,0.0,1892.1435546875,1895.4371337890625,0.0,2089.19140625,0.9730845093727112,1.0,0.0,3.0,1.0,0.0
18082620,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.924302577972412,0.2633806467056274,0.236639991402626,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.8444690704345703,0.2017455250024795,0.1916595846414566,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.8852505087852478,0.2328896820545196,0.1632043272256851,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8328930139541626,0.1929723769426345,0.1834267228841781,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.7623268365859985,0.1471704542636871,0.6661306023597717,285.5592346191406,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4844055175781,285.5571594238281,1.0,0.3243806362152099,1.0,1.0,0.0,1.0,-1.729611873626709,1.729609489440918,2.415953758827527e-06,1.3236864805221558,1.0,1.0,0.0,46.83732223510742,25.0,38021.1796875,-0.0,433.0231018066406,1.0,282.457275390625,284.748291015625,296.1825561523437,298.7272033691406,293.1499938964844,293.1499938964844,282.1499938964844,35545.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709355354309082,1.0,0.0,0.0,3.9711718559265137,3.9711990356445312,1.0522783213673392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.94580078125,0.0,1917.0084228515625,1895.4371337890625,0.0,2209.150146484375,0.9771865606307985,1.0,0.0,3.0,1.0,0.0
18082680,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.924302577972412,0.2633806467056274,0.236639991402626,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.8444690704345703,0.2017455250024795,0.1916595846414566,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.8852505087852478,0.2328896820545196,0.1632043272256851,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8328930139541626,0.1929723769426345,0.1834267228841781,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.7623268365859985,0.1471704542636871,0.6661306023597717,285.5592346191406,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4844055175781,285.5571594238281,1.0,0.3243806362152099,1.0,1.0,0.0,1.0,-1.729611873626709,1.729609489440918,2.415953758827527e-06,1.3236864805221558,1.0,1.0,0.0,46.83732223510742,25.0,38021.1796875,-0.0,433.0231018066406,1.0,282.457275390625,284.748291015625,296.1825561523437,298.7272033691406,293.1499938964844,293.1499938964844,282.1499938964844,35545.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709355354309082,1.0,0.0,0.0,3.9711718559265137,3.9711990356445312,1.0522783213673392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.94580078125,0.0,1917.0084228515625,1895.4371337890625,0.0,2209.150146484375,0.9771865606307985,1.0,0.0,3.0,1.0,0.0
18082740,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.9568825364112854,0.2655017673969269,0.238447293639183,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.8686389327049255,0.2023663967847824,0.1921373456716537,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844299316406,0.9125611782073976,0.2337106615304947,0.1637037247419357,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.8559632897377014,0.1934716254472732,0.1837884485721588,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.7837100625038147,0.147020474076271,0.6648945808410645,285.383544921875,284.95001220703125,295.3349914550781,293.14288330078125,295.33380126953125,297.4714660644531,285.3686218261719,1.0,0.3203179836273193,1.0,1.0,0.0,1.0,-1.7319066524505615,1.7319042682647705,2.422174702587654e-06,1.325507879257202,1.0,1.0,0.0,42.74070358276367,25.0,39041.80859375,0.0,422.3047790527344,1.0,282.1796569824219,284.5380554199219,296.21221923828125,298.8610534667969,293.1499938964844,293.1499938964844,282.1499938964844,35665.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801603674888611,1.0,0.0,0.0,3.977864265441896,3.977891683578491,1.055828079188359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.3916015625,0.0,1926.716796875,1895.4371337890625,0.0,2291.580322265625,0.9787784218788148,1.0,0.0,3.0,1.0,0.0
18082800,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370056152344,0.981153130531311,0.2668984830379486,0.2395867109298706,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374938964844,0.89054274559021,0.2027257680892944,0.1923737823963165,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.9389122128486632,0.2341990023851394,0.1639673858880996,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.8770299553871155,0.1937484443187713,0.1839468330144882,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8028134703636169,0.1468565911054611,0.663667619228363,285.3370666503906,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.46221923828125,285.3344116210937,1.0,0.3171554207801819,1.0,1.0,0.0,1.0,-1.7325929403305054,1.7325904369354248,2.424057356620324e-06,1.3260687589645386,1.0,1.0,0.0,39.70857238769531,25.0,39111.02734375,0.0,413.7638854980469,1.0,282.15545654296875,284.5055847167969,296.1914367675781,298.80401611328125,293.1499938964844,293.1499938964844,281.8500061035156,35729.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816982865333557,1.0,0.0,0.0,3.981411457061768,3.981438875198364,1.057711983776244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.61669921875,0.0,1931.875732421875,1895.4371337890625,0.0,2305.401611328125,0.9796221256256104,1.0,0.0,3.0,1.0,0.0
18082860,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8562213182449341,0.2718437612056732,0.2439946830272674,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.7813817262649536,0.2034683674573898,0.1940766125917434,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.8199456334114075,0.2355641424655914,0.1654577702283859,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7694445252418518,0.1942253112792968,0.1854547411203384,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7033291459083557,0.1459330767393112,0.6658908128738403,285.1077575683594,284.95001220703125,295.3866577148437,293.1694030761719,295.3853759765625,297.4465026855469,285.08038330078125,1.0,0.3057325184345245,1.0,1.0,0.0,1.0,-1.4819443225860596,1.4819425344467163,1.843783365984564e-06,1.16667902469635,1.0,1.0,0.0,60.25783920288086,25.0,37178.7734375,0.0,397.7545471191406,1.0,281.8556823730469,284.2109069824219,296.1998596191406,298.866455078125,293.1499938964844,293.1499938964844,281.54998779296875,35839.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906844615936279,1.0,0.0,0.0,3.9875218868255615,3.987549304962158,1.06096103991149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.39404296875,0.0,1940.7841796875,1895.4371337890625,0.0,2386.578857421875,0.9810754656791688,1.0,0.0,3.0,1.0,0.0
18082920,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8562213182449341,0.2718437612056732,0.2439946830272674,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.7813817262649536,0.2034683674573898,0.1940766125917434,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.8199456334114075,0.2355641424655914,0.1654577702283859,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7694445252418518,0.1942253112792968,0.1854547411203384,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7033291459083557,0.1459330767393112,0.6658908128738403,285.1077575683594,284.95001220703125,295.3866577148437,293.1694030761719,295.3853759765625,297.4465026855469,285.08038330078125,1.0,0.3057325184345245,1.0,1.0,0.0,1.0,-1.4819443225860596,1.4819425344467163,1.843783365984564e-06,1.16667902469635,1.0,1.0,0.0,60.25783920288086,25.0,37178.7734375,0.0,397.7545471191406,1.0,281.8556823730469,284.2109069824219,296.1998596191406,298.866455078125,293.1499938964844,293.1499938964844,281.54998779296875,35839.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906844615936279,1.0,0.0,0.0,3.9875218868255615,3.987549304962158,1.06096103991149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.39404296875,0.0,1940.7841796875,1895.4371337890625,0.0,2386.578857421875,0.9810754656791688,1.0,0.0,3.0,1.0,0.0
18082980,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9518617391586304,0.2794394791126251,0.2502854764461517,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8532013893127441,0.2041435986757278,0.1938139796257019,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8972637057304382,0.2377199977636337,0.1662435680627823,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8405453562736511,0.1946704536676406,0.1849650293588638,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7650071382522583,0.1454468220472335,0.6593233942985535,284.8493957519531,284.95001220703125,295.42333984375,293.1847229003906,295.4220886230469,297.4475402832031,284.8399658203125,1.0,0.3044665455818176,1.0,1.0,0.0,1.0,-1.6025255918502808,1.6025234460830688,2.097990773108904e-06,1.2326797246932983,0.8927716612815857,0.8927716612815857,0.0,43.33993148803711,25.0,38975.26171875,0.0,384.48388671875,1.0,281.5559997558594,283.9882507324219,296.1976623535156,298.8787536621094,293.1499938964844,293.1499938964844,281.25,40365.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959806323051453,1.0,0.0,0.0,3.888537883758545,3.8885650634765625,1.00894135357521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.16845703125,0.0,1849.89990234375,1895.4371337890625,0.0,2434.735107421875,0.960136890411377,1.0,0.0,3.0,1.0,0.0
18083040,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9518617391586304,0.2794394791126251,0.2502854764461517,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8532013893127441,0.2041435986757278,0.1938139796257019,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8972637057304382,0.2377199977636337,0.1662435680627823,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8405453562736511,0.1946704536676406,0.1849650293588638,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7650071382522583,0.1454468220472335,0.6593233942985535,284.8493957519531,284.95001220703125,295.42333984375,293.1847229003906,295.4220886230469,297.4475402832031,284.8399658203125,1.0,0.3044665455818176,1.0,1.0,0.0,1.0,-1.6025255918502808,1.6025234460830688,2.097990773108904e-06,1.2326797246932983,0.8927716612815857,0.8927716612815857,0.0,43.33993148803711,25.0,38975.26171875,0.0,384.48388671875,1.0,281.5559997558594,283.9882507324219,296.1976623535156,298.8787536621094,293.1499938964844,293.1499938964844,281.25,40365.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959806323051453,1.0,0.0,0.0,3.888537883758545,3.8885650634765625,1.00894135357521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.16845703125,0.0,1849.89990234375,1895.4371337890625,0.0,2434.735107421875,0.960136890411377,1.0,0.0,3.0,1.0,0.0
