time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083100,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.9906708002090454,0.2841154634952545,0.2087170332670211,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.9520124197006226,0.2043519169092178,0.1938526183366775,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.99696946144104,0.2374920547008514,0.166440337896347,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.9351433515548706,0.1948213279247284,0.1848843693733215,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.8449872136116028,0.1453281342983245,0.6558723449707031,284.7784118652344,284.95001220703125,295.4416809082031,293.1913146972656,295.4404602050781,297.4455261230469,284.77166748046875,1.0,0.3048243522644043,1.0,1.0,0.0,1.0,-1.691904067993164,1.6919018030166626,2.3180509742815048e-06,1.296159029006958,0.799821674823761,0.799821674823761,0.0,33.16080856323242,25.0,40523.7578125,0.0,371.7561950683594,1.0,281.2965393066406,283.92388916015625,296.21685791015625,298.9761962890625,293.1499938964844,293.1499938964844,281.25,45569.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990687489509583,1.0,0.0,0.0,3.6891562938690186,3.68918251991272,9.081286975742842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.087890625,0.0,1649.5404052734375,1895.4371337890625,0.0,2462.913818359375,0.9184144139289856,1.0,0.0,3.0,1.0,0.0
18083160,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9894920587539672,0.2888195812702179,0.2055434286594391,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9559046030044556,0.2045038789510727,0.1939373016357422,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9940731525421144,0.2376364916563034,0.1627251058816909,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.939109742641449,0.1949042975902557,0.1849090158939361,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8474690318107605,0.1451451480388641,0.6547799110412598,284.8328552246094,284.95001220703125,295.4599914550781,293.1972351074219,295.4587707519531,297.4479064941406,284.8476867675781,1.0,0.303019106388092,1.0,1.0,0.0,1.0,-1.682606220245361,1.6826038360595703,2.2940068902244093e-06,1.289133906364441,0.7838550209999084,0.7838550209999084,0.0,32.67416763305664,45.0,39876.6171875,0.0,365.271484375,1.0,281.2577514648437,284.0267639160156,296.1872253417969,298.8525390625,293.1499938964844,293.1499938964844,281.54998779296875,46997.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965121865272522,1.0,0.0,0.0,3.42726731300354,3.42729115486145,7.837710995772795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.41552734375,0.0,1376.4613037109375,1895.4371337890625,0.0,2439.580810546875,0.8661473989486694,1.0,0.0,3.0,1.0,0.0
18083220,297.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9932602047920228,0.2970818877220154,0.2165705114603042,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.94449782371521,0.2058017998933792,0.1949332654476165,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.991582214832306,0.2393308132886886,0.167346179485321,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9270674586296082,0.1960073858499527,0.1857359558343887,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.837717592716217,0.1454825848340988,0.6555792093276978,285.0412902832031,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.4557189941406,285.04010009765625,1.0,0.3084475696086883,1.0,1.0,0.0,1.0,-1.7041717767715454,1.704169511795044,2.350329168621101e-06,1.3056856393814087,0.9394517540931702,0.9394517540931702,0.0,34.186824798583984,65.0,39961.5703125,0.0,381.5309753417969,1.0,281.5411682128906,284.20263671875,296.1427001953125,298.7120056152344,293.1499938964844,293.1499938964844,281.25,32434.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780455350875854,1.0,0.0,0.0,3.5901403427124023,3.590163230895996,8.600350156484637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.8984375,0.0,1441.344970703125,1895.4371337890625,0.0,2272.6103515625,0.8894278407096863,1.0,0.0,3.0,1.0,0.0
18083280,297.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9932602047920228,0.2970818877220154,0.2165705114603042,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.94449782371521,0.2058017998933792,0.1949332654476165,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.991582214832306,0.2393308132886886,0.167346179485321,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9270674586296082,0.1960073858499527,0.1857359558343887,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.837717592716217,0.1454825848340988,0.6555792093276978,285.0412902832031,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.4557189941406,285.04010009765625,1.0,0.3084475696086883,1.0,1.0,0.0,1.0,-1.7041717767715454,1.704169511795044,2.350329168621101e-06,1.3056856393814087,0.9394517540931702,0.9394517540931702,0.0,34.186824798583984,65.0,39961.5703125,0.0,381.5309753417969,1.0,281.5411682128906,284.20263671875,296.1427001953125,298.7120056152344,293.1499938964844,293.1499938964844,281.25,32434.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780455350875854,1.0,0.0,0.0,3.5901403427124023,3.590163230895996,8.600350156484637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.8984375,0.0,1441.344970703125,1895.4371337890625,0.0,2272.6103515625,0.8894278407096863,1.0,0.0,3.0,1.0,0.0
18083340,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.2979807257652282,0.251926064491272,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.902914822101593,0.2068676054477691,0.1962388902902603,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.955258309841156,0.2403968721628189,0.1682964414358139,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8878611326217651,0.1968891322612762,0.1868618875741958,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.805672287940979,0.145485445857048,0.6571427583694458,284.9185485839844,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4300537109375,284.9273986816406,1.0,0.3210882246494293,1.0,1.0,0.0,1.0,-1.752880334854126,1.7528778314590454,2.48186688622809e-06,1.3440276384353638,0.8545223474502563,0.8545223474502563,0.0,39.4267807006836,83.0,41428.36328125,0.0,424.8544921875,1.0,281.25830078125,284.07098388671875,296.2541198730469,298.96978759765625,293.1499938964844,293.1499938964844,281.54998779296875,38334.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907618284225464,1.0,0.0,0.0,3.513770580291748,3.513793706893921,8.238347959377279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.6376953125,0.0,1403.6375732421875,1895.4371337890625,0.0,2387.280517578125,0.8770314455032349,1.0,0.0,3.0,1.0,0.0
18083400,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.2979807257652282,0.251926064491272,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.902914822101593,0.2068676054477691,0.1962388902902603,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.955258309841156,0.2403968721628189,0.1682964414358139,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8878611326217651,0.1968891322612762,0.1868618875741958,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.805672287940979,0.145485445857048,0.6571427583694458,284.9185485839844,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4300537109375,284.9273986816406,1.0,0.3210882246494293,1.0,1.0,0.0,1.0,-1.752880334854126,1.7528778314590454,2.48186688622809e-06,1.3440276384353638,0.8545223474502563,0.8545223474502563,0.0,39.4267807006836,83.0,41428.36328125,0.0,424.8544921875,1.0,281.25830078125,284.07098388671875,296.2541198730469,298.96978759765625,293.1499938964844,293.1499938964844,281.54998779296875,38334.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907618284225464,1.0,0.0,0.0,3.513770580291748,3.513793706893921,8.238347959377279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.6376953125,0.0,1403.6375732421875,1895.4371337890625,0.0,2387.280517578125,0.8770314455032349,1.0,0.0,3.0,1.0,0.0
18083460,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9446575045585632,0.2958878576755523,0.2667702436447143,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8360827565193176,0.2081862092018127,0.1978410184383392,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8778382539749146,0.2420279681682586,0.1696484833955764,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8233003616333008,0.198012888431549,0.1882842481136322,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7441582083702087,0.1453495919704437,0.6586617827415466,285.0975036621094,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3915100097656,285.0940246582031,1.0,0.3368304669857025,1.0,1.0,0.0,1.0,-1.7764838933944702,1.7764813899993896,2.549294322307105e-06,1.3642383813858032,1.0,1.0,0.0,51.60326385498047,86.0,41599.3359375,0.0,476.2032470703125,1.0,281.5423583984375,284.21746826171875,296.2190246582031,298.9003295898437,293.1499938964844,293.1499938964844,281.25,31177.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866417169570923,1.0,0.0,0.0,3.7216758728027344,3.721699714660645,9.242094165529124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.224609375,0.0,1577.59375,1895.4371337890625,0.0,2349.972412109375,0.917559027671814,1.0,0.0,3.0,1.0,0.0
18083520,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9446575045585632,0.2958878576755523,0.2667702436447143,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8360827565193176,0.2081862092018127,0.1978410184383392,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8778382539749146,0.2420279681682586,0.1696484833955764,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8233003616333008,0.198012888431549,0.1882842481136322,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7441582083702087,0.1453495919704437,0.6586617827415466,285.0975036621094,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3915100097656,285.0940246582031,1.0,0.3368304669857025,1.0,1.0,0.0,1.0,-1.7764838933944702,1.7764813899993896,2.549294322307105e-06,1.3642383813858032,1.0,1.0,0.0,51.60326385498047,86.0,41599.3359375,0.0,476.2032470703125,1.0,281.5423583984375,284.21746826171875,296.2190246582031,298.9003295898437,293.1499938964844,293.1499938964844,281.25,31177.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866417169570923,1.0,0.0,0.0,3.7216758728027344,3.721699714660645,9.242094165529124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.224609375,0.0,1577.59375,1895.4371337890625,0.0,2349.972412109375,0.917559027671814,1.0,0.0,3.0,1.0,0.0
18083580,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8949291110038757,0.2975261509418487,0.2681298553943634,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7982866764068604,0.2088526785373687,0.199118971824646,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8375536203384399,0.2428364008665084,0.1707346588373184,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7847008109092712,0.1985181719064712,0.1893996298313141,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7097252607345581,0.1447296291589737,0.6586117744445801,284.8814392089844,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3713073730469,284.8841247558594,1.0,0.3482422828674316,1.0,1.0,0.0,1.0,-1.783566951751709,1.7835644483566284,2.569535354268737e-06,1.3701436519622805,0.8879437446594238,0.8879437446594238,0.0,62.43819046020508,74.0,42488.6796875,0.0,513.2127075195312,1.0,281.2563171386719,283.9942626953125,296.2846374511719,299.0970458984375,293.1499938964844,293.1499938964844,281.54998779296875,37536.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038390278816223,1.0,0.0,0.0,3.7052388191223145,3.705263614654541,9.160637546301588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.802734375,0.0,1607.1676025390625,1895.4371337890625,0.0,2506.57666015625,0.9179866909980774,1.0,0.0,3.0,1.0,0.0
18083640,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8949291110038757,0.2975261509418487,0.2681298553943634,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7982866764068604,0.2088526785373687,0.199118971824646,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8375536203384399,0.2428364008665084,0.1707346588373184,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7847008109092712,0.1985181719064712,0.1893996298313141,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7097252607345581,0.1447296291589737,0.6586117744445801,284.8814392089844,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3713073730469,284.8841247558594,1.0,0.3482422828674316,1.0,1.0,0.0,1.0,-1.783566951751709,1.7835644483566284,2.569535354268737e-06,1.3701436519622805,0.8879437446594238,0.8879437446594238,0.0,62.43819046020508,74.0,42488.6796875,0.0,513.2127075195312,1.0,281.2563171386719,283.9942626953125,296.2846374511719,299.0970458984375,293.1499938964844,293.1499938964844,281.54998779296875,37536.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038390278816223,1.0,0.0,0.0,3.7052388191223145,3.705263614654541,9.160637546301588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.802734375,0.0,1607.1676025390625,1895.4371337890625,0.0,2506.57666015625,0.9179866909980774,1.0,0.0,3.0,1.0,0.0
18083700,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8864293098449707,0.2991538345813751,0.2693419158458709,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7899529337882996,0.2092143893241882,0.1994692385196685,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8296206593513489,0.2433196008205413,0.1710453480482101,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7764829397201538,0.1987957954406738,0.1896758526563644,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7012953758239746,0.1444541960954666,0.6575208902359009,285.029541015625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.36590576171875,285.04595947265625,1.0,0.3507281243801117,1.0,1.0,0.0,1.0,-1.7848366498947144,1.7848340272903442,2.57258147939865e-06,1.3707473278045654,0.98447585105896,0.98447585105896,0.0,65.20417022705078,74.0,41837.42578125,0.0,522.445068359375,1.0,281.5033264160156,284.1666259765625,296.2055969238281,298.87646484375,293.1499938964844,293.1499938964844,281.54998779296875,33970.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978739738464355,1.0,0.0,0.0,3.737480640411377,3.737505197525024,9.320757499153842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.71142578125,0.0,1617.140380859375,1895.4371337890625,0.0,2452.003662109375,0.9255786538124084,1.0,0.0,3.0,1.0,0.0
18083760,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8855581879615784,0.3012471199035644,0.2710945010185241,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7880848050117493,0.2097693979740142,0.1999598145484924,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8279212713241577,0.2440486699342727,0.1715177744626999,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7745845913887024,0.1992588192224502,0.1900821030139923,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6987447738647461,0.1443541347980499,0.6569145917892456,285.0612487792969,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3645935058594,285.0605163574219,1.0,0.3517865836620331,1.0,1.0,0.0,1.0,-1.78785502910614,1.78785240650177,2.5798067326832097e-06,1.3721623420715332,1.0,1.0,0.0,66.07421112060547,62.0,41990.13671875,0.0,527.0787963867188,1.0,281.54302978515625,284.1697082519531,296.20611572265625,298.9219665527344,293.1499938964844,293.1499938964844,281.25,32896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795691728591919,1.0,0.0,0.0,3.821318864822388,3.821344137191773,9.74360887084913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.1640625,0.0,1707.943359375,1895.4371337890625,0.0,2432.10302734375,0.9414950013160706,1.0,0.0,3.0,1.0,0.0
18083820,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8943681716918945,0.3044556081295013,0.2741868197917938,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7937447428703308,0.2103598564863205,0.2006257623434066,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.833411455154419,0.2447931766510009,0.1721578687429428,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7799211144447327,0.1996925920248031,0.190591886639595,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7023231983184814,0.1438514292240142,0.654876172542572,284.8666076660156,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35565185546875,284.8705139160156,1.0,0.3504208624362945,1.0,1.0,0.0,1.0,-1.7913037538528442,1.791301131248474,2.5855956664599944e-06,1.3718756437301636,0.8872212171554565,0.8872212171554565,0.0,64.52510070800781,50.0,42739.40625,0.0,524.6332397460938,1.0,281.2558288574219,283.9682006835937,296.2655334472656,299.0936889648437,293.1499938964844,293.1499938964844,281.54998779296875,38782.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086288571357727,1.0,0.0,0.0,3.760580778121948,3.760606527328491,9.43633040151326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.1708984375,0.0,1681.1568603515625,1895.4371337890625,0.0,2550.572509765625,0.9312723875045776,1.0,0.0,3.0,1.0,0.0
18083880,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8943681716918945,0.3044556081295013,0.2741868197917938,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7937447428703308,0.2103598564863205,0.2006257623434066,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.833411455154419,0.2447931766510009,0.1721578687429428,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7799211144447327,0.1996925920248031,0.190591886639595,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7023231983184814,0.1438514292240142,0.654876172542572,284.8666076660156,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35565185546875,284.8705139160156,1.0,0.3504208624362945,1.0,1.0,0.0,1.0,-1.7913037538528442,1.791301131248474,2.5855956664599944e-06,1.3718756437301636,0.8872212171554565,0.8872212171554565,0.0,64.52510070800781,50.0,42739.40625,0.0,524.6332397460938,1.0,281.2558288574219,283.9682006835937,296.2655334472656,299.0936889648437,293.1499938964844,293.1499938964844,281.54998779296875,38782.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086288571357727,1.0,0.0,0.0,3.760580778121948,3.760606527328491,9.43633040151326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.1708984375,0.0,1681.1568603515625,1895.4371337890625,0.0,2550.572509765625,0.9312723875045776,1.0,0.0,3.0,1.0,0.0
18083940,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.918056845664978,0.3086410462856293,0.2773836553096771,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8111693859100342,0.2113355696201324,0.201162502169609,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8506016135215759,0.2460668683052063,0.1727206259965896,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7970000505447388,0.2004939317703247,0.1909721344709396,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7162583470344543,0.1436550617218017,0.6523540616035461,285.0586242675781,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35382080078125,285.0580444335937,1.0,0.3456340730190277,1.0,1.0,0.0,1.0,-1.793885350227356,1.7938827276229858,2.5887679839797784e-06,1.3707623481750488,1.0,1.0,0.0,59.51557540893555,38.0,42147.63671875,0.0,511.0395202636719,1.0,281.5436096191406,284.15625,296.1921691894531,298.9171447753906,293.1499938964844,293.1499938964844,281.25,33478.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798295259475708,1.0,0.0,0.0,3.855776309967041,3.855801820755005,9.920120191964088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.73193359375,0.0,1754.453857421875,1895.4371337890625,0.0,2455.849365234375,0.949588656425476,1.0,0.0,3.0,1.0,0.0
18084000,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.918056845664978,0.3086410462856293,0.2773836553096771,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8111693859100342,0.2113355696201324,0.201162502169609,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8506016135215759,0.2460668683052063,0.1727206259965896,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7970000505447388,0.2004939317703247,0.1909721344709396,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7162583470344543,0.1436550617218017,0.6523540616035461,285.0586242675781,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35382080078125,285.0580444335937,1.0,0.3456340730190277,1.0,1.0,0.0,1.0,-1.793885350227356,1.7938827276229858,2.5887679839797784e-06,1.3707623481750488,1.0,1.0,0.0,59.51557540893555,38.0,42147.63671875,0.0,511.0395202636719,1.0,281.5436096191406,284.15625,296.1921691894531,298.9171447753906,293.1499938964844,293.1499938964844,281.25,33478.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798295259475708,1.0,0.0,0.0,3.855776309967041,3.855801820755005,9.920120191964088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.73193359375,0.0,1754.453857421875,1895.4371337890625,0.0,2455.849365234375,0.949588656425476,1.0,0.0,3.0,1.0,0.0
18084060,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9591712951660156,0.3120270371437073,0.2804698944091797,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8389441967010498,0.2119903564453125,0.2016687095165252,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8816203474998474,0.2468550354242324,0.1732324361801147,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8252899646759033,0.2009966671466827,0.1913257092237472,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7391555905342102,0.1433056741952896,0.649980366230011,284.8673400878906,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34735107421875,284.8713073730469,1.0,0.3386184871196747,1.0,1.0,0.0,1.0,-1.7963911294937134,1.7963885068893433,2.593500539660454e-06,1.370946168899536,0.8897995352745056,0.8897995352745056,0.0,52.30330276489258,26.0,42853.91015625,0.0,490.6177673339844,1.0,281.25567626953125,283.9586486816406,296.2545471191406,299.0892944335937,293.1499938964844,293.1499938964844,281.54998779296875,39034.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103448748588562,1.0,0.0,0.0,3.783687114715576,3.783713102340698,9.552646815791377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.466796875,0.0,1710.5875244140625,1895.4371337890625,0.0,2566.369384765625,0.9366560578346252,1.0,0.0,3.0,1.0,0.0
18084120,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9591712951660156,0.3120270371437073,0.2804698944091797,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8389441967010498,0.2119903564453125,0.2016687095165252,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8816203474998474,0.2468550354242324,0.1732324361801147,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8252899646759033,0.2009966671466827,0.1913257092237472,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7391555905342102,0.1433056741952896,0.649980366230011,284.8673400878906,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34735107421875,284.8713073730469,1.0,0.3386184871196747,1.0,1.0,0.0,1.0,-1.7963911294937134,1.7963885068893433,2.593500539660454e-06,1.370946168899536,0.8897995352745056,0.8897995352745056,0.0,52.30330276489258,26.0,42853.91015625,0.0,490.6177673339844,1.0,281.25567626953125,283.9586486816406,296.2545471191406,299.0892944335937,293.1499938964844,293.1499938964844,281.54998779296875,39034.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103448748588562,1.0,0.0,0.0,3.783687114715576,3.783713102340698,9.552646815791377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.466796875,0.0,1710.5875244140625,1895.4371337890625,0.0,2566.369384765625,0.9366560578346252,1.0,0.0,3.0,1.0,0.0
18084180,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9990000128746032,0.3165321052074432,0.2807047069072723,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8794966340065002,0.2130011469125747,0.2021498829126358,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9286978244781494,0.2481332421302795,0.1737338453531265,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.863865852355957,0.2018389552831649,0.1916558146476745,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7729922533035278,0.1432118415832519,0.6475201845169067,285.0603942871094,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.347412109375,285.0582580566406,1.0,0.3296753764152527,1.0,1.0,0.0,1.0,-1.7890918254852295,1.789089322090149,2.5772201297513675e-06,1.368476152420044,1.0,1.0,0.0,44.59306335449219,25.0,42100.76953125,0.0,464.0684814453125,1.0,281.54376220703125,284.1465759277344,296.1813049316406,298.9103088378906,293.1499938964844,293.1499938964844,281.25,33743.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996293902397156,1.0,0.0,0.0,3.8707871437072754,3.8708128929138175,9.997510233006324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.6640625,0.0,1775.050048828125,1895.4371337890625,0.0,2468.037109375,0.9531649351119996,1.0,0.0,3.0,1.0,0.0
18084240,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9990000128746032,0.3165321052074432,0.2807047069072723,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8794966340065002,0.2130011469125747,0.2021498829126358,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9286978244781494,0.2481332421302795,0.1737338453531265,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.863865852355957,0.2018389552831649,0.1916558146476745,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7729922533035278,0.1432118415832519,0.6475201845169067,285.0603942871094,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.347412109375,285.0582580566406,1.0,0.3296753764152527,1.0,1.0,0.0,1.0,-1.7890918254852295,1.789089322090149,2.5772201297513675e-06,1.368476152420044,1.0,1.0,0.0,44.59306335449219,25.0,42100.76953125,0.0,464.0684814453125,1.0,281.54376220703125,284.1465759277344,296.1813049316406,298.9103088378906,293.1499938964844,293.1499938964844,281.25,33743.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996293902397156,1.0,0.0,0.0,3.8707871437072754,3.8708128929138175,9.997510233006324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.6640625,0.0,1775.050048828125,1895.4371337890625,0.0,2468.037109375,0.9531649351119996,1.0,0.0,3.0,1.0,0.0
18084300,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.3203033208847046,0.2664780616760254,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8958975672721863,0.2134017646312713,0.2025522589683532,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9481726288795472,0.2486079782247543,0.1741165071725845,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8796083331108093,0.2021627426147461,0.1919793039560318,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7866042852401733,0.143136665225029,0.6470439434051514,284.8969116210937,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3535461425781,284.8739624023437,1.0,0.3259280025959015,1.0,1.0,0.0,1.0,-1.778989553451538,1.778986930847168,2.55036889029725e-06,1.3616315126419067,0.9336560368537904,0.9336560368537904,0.0,42.091827392578125,25.0,42755.37890625,0.0,448.6115417480469,1.0,281.2923583984375,283.9439392089844,296.24859619140625,299.1206359863281,293.1499938964844,293.1499938964844,281.25,35565.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073030114173889,1.0,0.0,0.0,3.880636930465698,3.8806631565094,1.0048455578726134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.68408203125,0.0,1801.7672119140625,1895.4371337890625,0.0,2538.37890625,0.9553730487823486,1.0,0.0,3.0,1.0,0.0
18084360,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9990000128746032,0.3248607218265533,0.256255179643631,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9082019329071044,0.2135595977306366,0.2027272582054138,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9616003036499025,0.2487733215093612,0.1742662489414215,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8913708925247192,0.2022548615932464,0.1920884996652603,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.7965736389160156,0.1429248452186584,0.6460201740264893,284.84259033203125,284.95001220703125,295.82666015625,293.2059020996094,295.82550048828125,297.3622436523437,284.8464660644531,1.0,0.3223572373390198,1.0,1.0,0.0,1.0,-1.7660082578659058,1.7660057544708252,2.5169345008180244e-06,1.3534762859344482,0.8654301166534424,0.8654301166534424,0.0,40.30942153930664,43.0,42189.265625,0.0,435.3372802734375,1.0,281.2560119628906,283.9368591308594,296.233154296875,299.04132080078125,293.1499938964844,293.1499938964844,281.54998779296875,40640.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098642230033875,1.0,0.0,0.0,3.754103660583496,3.754129648208618,9.403852914147136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.5732421875,0.0,1687.81689453125,1895.4371337890625,0.0,2561.942626953125,0.9308502078056335,1.0,0.0,3.0,1.0,0.0
18084420,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.3344217538833618,0.2569298148155212,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9084968566894532,0.2144948691129684,0.2034192383289337,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9619601964950562,0.2499429136514663,0.1748950779438018,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.891471803188324,0.2030273675918579,0.1926363259553909,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7957627773284912,0.1430336236953735,0.6457300186157227,285.0417175292969,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3862609863281,285.0406188964844,1.0,0.3237176835536957,1.0,1.0,0.0,1.0,-1.7686866521835327,1.768684148788452,2.5279198325733887e-06,1.3583556413650513,1.0,1.0,0.0,40.54596328735352,61.0,41576.7890625,0.0,437.6729736328125,1.0,281.54364013671875,284.1321716308594,296.1537780761719,298.84149169921875,293.1499938964844,293.1499938964844,281.25,33245.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958739399909973,1.0,0.0,0.0,3.839772939682007,3.83979845046997,9.83794507192215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.06396484375,0.0,1733.047119140625,1895.4371337890625,0.0,2433.762939453125,0.9461108446121216,1.0,0.0,3.0,1.0,0.0
18084480,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.3344217538833618,0.2569298148155212,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9084968566894532,0.2144948691129684,0.2034192383289337,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9619601964950562,0.2499429136514663,0.1748950779438018,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.891471803188324,0.2030273675918579,0.1926363259553909,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7957627773284912,0.1430336236953735,0.6457300186157227,285.0417175292969,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3862609863281,285.0406188964844,1.0,0.3237176835536957,1.0,1.0,0.0,1.0,-1.7686866521835327,1.768684148788452,2.5279198325733887e-06,1.3583556413650513,1.0,1.0,0.0,40.54596328735352,61.0,41576.7890625,0.0,437.6729736328125,1.0,281.54364013671875,284.1321716308594,296.1537780761719,298.84149169921875,293.1499938964844,293.1499938964844,281.25,33245.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958739399909973,1.0,0.0,0.0,3.839772939682007,3.83979845046997,9.83794507192215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.06396484375,0.0,1733.047119140625,1895.4371337890625,0.0,2433.762939453125,0.9461108446121216,1.0,0.0,3.0,1.0,0.0
18084540,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.3383313715457916,0.2776820957660675,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.885917603969574,0.2150944620370865,0.2042830288410186,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.936546802520752,0.2506196200847626,0.1756297349929809,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.869554340839386,0.2034842669963836,0.1933570355176925,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7753795981407166,0.1428933441638946,0.6464126706123352,284.8834533691406,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.380615234375,284.89013671875,1.0,0.3319516777992248,1.0,1.0,0.0,1.0,-1.7971972227096558,1.7971946001052856,2.6071650154335657e-06,1.3802943229675293,0.8907582759857178,0.8907582759857178,0.0,44.4331283569336,64.0,42674.24609375,0.0,467.060791015625,1.0,281.2566833496094,283.9661865234375,296.2251281738281,299.0340576171875,293.1499938964844,293.1499938964844,281.54998779296875,38916.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072455525398254,1.0,0.0,0.0,3.7573416233062735,3.7573671340942383,9.42008057336352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.23046875,0.0,1678.3646240234375,1895.4371337890625,0.0,2537.850830078125,0.9311882853507996,1.0,0.0,3.0,1.0,0.0
18084600,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.3383313715457916,0.2776820957660675,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.885917603969574,0.2150944620370865,0.2042830288410186,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.936546802520752,0.2506196200847626,0.1756297349929809,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.869554340839386,0.2034842669963836,0.1933570355176925,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7753795981407166,0.1428933441638946,0.6464126706123352,284.8834533691406,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.380615234375,284.89013671875,1.0,0.3319516777992248,1.0,1.0,0.0,1.0,-1.7971972227096558,1.7971946001052856,2.6071650154335657e-06,1.3802943229675293,0.8907582759857178,0.8907582759857178,0.0,44.4331283569336,64.0,42674.24609375,0.0,467.060791015625,1.0,281.2566833496094,283.9661865234375,296.2251281738281,299.0340576171875,293.1499938964844,293.1499938964844,281.54998779296875,38916.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072455525398254,1.0,0.0,0.0,3.7573416233062735,3.7573671340942383,9.42008057336352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.23046875,0.0,1678.3646240234375,1895.4371337890625,0.0,2537.850830078125,0.9311882853507996,1.0,0.0,3.0,1.0,0.0
18084660,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9990000128746032,0.3389464318752289,0.2981442213058471,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8661115169525146,0.2160560339689254,0.2051574438810348,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9126775860786438,0.2517973780632019,0.1763875633478164,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8504889607429504,0.2042826116085052,0.1940859258174896,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.757136881351471,0.1427735090255737,0.646195113658905,285.1015625,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3586730957031,285.1036071777344,1.0,0.3394712507724762,1.0,1.0,0.0,1.0,-1.824346899986267,1.824344277381897,2.683093271116377e-06,1.4005122184753418,1.0,1.0,0.0,48.514434814453125,67.0,42508.07421875,0.0,497.03851318359375,1.0,281.5437927246094,284.17156982421875,296.1649475097656,298.9020690917969,293.1499938964844,293.1499938964844,281.25,33614.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992303371429443,1.0,0.0,0.0,3.86372423171997,3.8637499809265137,9.96105995909602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.60302734375,0.0,1765.305419921875,1895.4371337890625,0.0,2464.390380859375,0.9514663815498352,1.0,0.0,3.0,1.0,0.0
18084720,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9990000128746032,0.3389464318752289,0.2981442213058471,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8661115169525146,0.2160560339689254,0.2051574438810348,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9126775860786438,0.2517973780632019,0.1763875633478164,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8504889607429504,0.2042826116085052,0.1940859258174896,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.757136881351471,0.1427735090255737,0.646195113658905,285.1015625,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3586730957031,285.1036071777344,1.0,0.3394712507724762,1.0,1.0,0.0,1.0,-1.824346899986267,1.824344277381897,2.683093271116377e-06,1.4005122184753418,1.0,1.0,0.0,48.514434814453125,67.0,42508.07421875,0.0,497.03851318359375,1.0,281.5437927246094,284.17156982421875,296.1649475097656,298.9020690917969,293.1499938964844,293.1499938964844,281.25,33614.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992303371429443,1.0,0.0,0.0,3.86372423171997,3.8637499809265137,9.96105995909602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.60302734375,0.0,1765.305419921875,1895.4371337890625,0.0,2464.390380859375,0.9514663815498352,1.0,0.0,3.0,1.0,0.0
18084780,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.98289692401886,0.33887979388237,0.3050849139690399,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8425486087799072,0.2165615856647491,0.2060587704181671,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8859204053878784,0.2523217499256134,0.1771204024553299,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8279334306716919,0.2046521604061126,0.1948477923870086,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7357833981513977,0.1422343403100967,0.6455849409103394,284.9048156738281,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3343200683594,284.9046936035156,1.0,0.3460091352462768,1.0,1.0,0.0,1.0,-1.834422588348389,1.8344199657440183,2.7111548206448788e-06,1.407683253288269,0.9356098771095276,0.9356098771095276,0.0,53.87124252319336,70.0,43556.8515625,0.0,520.4921264648438,1.0,281.25555419921875,283.9500732421875,296.2288513183594,299.1054077148437,293.1499938964844,293.1499938964844,280.95001220703125,36782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146551847457886,1.0,0.0,0.0,3.863362312316896,3.863388538360596,9.959192084352253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.921875,0.0,1789.95068359375,1895.4371337890625,0.0,2606.126953125,0.9530998468399048,1.0,0.0,3.0,1.0,0.0
18084840,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.98289692401886,0.33887979388237,0.3050849139690399,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8425486087799072,0.2165615856647491,0.2060587704181671,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8859204053878784,0.2523217499256134,0.1771204024553299,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8279334306716919,0.2046521604061126,0.1948477923870086,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7357833981513977,0.1422343403100967,0.6455849409103394,284.9048156738281,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3343200683594,284.9046936035156,1.0,0.3460091352462768,1.0,1.0,0.0,1.0,-1.834422588348389,1.8344199657440183,2.7111548206448788e-06,1.407683253288269,0.9356098771095276,0.9356098771095276,0.0,53.87124252319336,70.0,43556.8515625,0.0,520.4921264648438,1.0,281.25555419921875,283.9500732421875,296.2288513183594,299.1054077148437,293.1499938964844,293.1499938964844,280.95001220703125,36782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146551847457886,1.0,0.0,0.0,3.863362312316896,3.863388538360596,9.959192084352253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.921875,0.0,1789.95068359375,1895.4371337890625,0.0,2606.126953125,0.9530998468399048,1.0,0.0,3.0,1.0,0.0
18084900,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.970776915550232,0.3395938277244568,0.3056201636791229,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.8316827416419983,0.2165695279836654,0.206239104270935,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8734599947929382,0.2522815465927124,0.1772299855947494,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8172337412834167,0.2046029418706894,0.194971352815628,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.7257855534553528,0.1417730450630188,0.6442532539367676,284.784912109375,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.326171875,284.7753295898437,1.0,0.3487342596054077,1.0,1.0,0.0,1.0,-1.834383249282837,1.8343805074691768,2.712288051043288e-06,1.4085801839828491,0.823849081993103,0.823849081993103,0.0,56.67563629150391,70.0,44051.18359375,0.0,529.105224609375,1.0,280.9963073730469,283.8115234375,296.245361328125,299.2278747558594,293.1499938964844,293.1499938964844,280.95001220703125,42190.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233513832092285,1.0,0.0,0.0,3.7448747158050537,3.744900703430176,9.357672752230428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.189453125,0.0,1688.82568359375,1895.4371337890625,0.0,2686.645263671875,0.9275320768356324,1.0,0.0,3.0,1.0,0.0
