time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084960,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9594757556915284,0.3406903147697449,0.306469589471817,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.822126030921936,0.2165586054325103,0.2063116878271103,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8625941872596741,0.252238005399704,0.1772474646568298,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8073625564575195,0.2045340090990066,0.1949912458658218,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7166742086410522,0.14129438996315,0.6425445079803467,284.8397216796875,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3202819824219,284.8531188964844,1.0,0.3511883020401001,1.0,1.0,0.0,1.0,-1.8334832191467283,1.8334805965423584,2.7100240913569e-06,1.4081257581710815,0.8095876574516296,0.8095876574516296,0.0,59.33221054077149,73.0,43513.87109375,0.0,536.7927856445312,1.0,280.9575500488281,283.909423828125,296.1962280273437,299.089111328125,293.1499938964844,293.1499938964844,281.25,44779.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243645429611206,1.0,0.0,0.0,3.5112876892089844,3.5113120079040527,8.22670870093134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.22021484375,0.0,1447.4434814453125,1895.4371337890625,0.0,2696.050537109375,0.8825680613517761,1.0,0.0,3.0,1.0,0.0
18085020,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9450742602348328,0.3447429537773132,0.3098251521587372,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8092957735061646,0.2172909528017044,0.2069674879312515,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8488346338272095,0.2531322538852691,0.1778072863817215,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7937255501747131,0.20511294901371,0.1955113708972931,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7033448815345764,0.1409191042184829,0.6408584713935852,285.0218505859375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.32281494140625,285.0191345214844,1.0,0.3557557761669159,1.0,1.0,0.0,1.0,-1.8375670909881592,1.8375643491744995,2.722209273997578e-06,1.4115997552871704,0.9451403617858888,0.9451403617858888,0.0,63.51866912841797,61.0,43150.6171875,0.0,552.6618041992188,1.0,281.24188232421875,284.0656433105469,296.1141662597656,298.8982849121094,293.1499938964844,293.1499938964844,280.95001220703125,33023.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104263544082642,1.0,0.0,0.0,3.655172824859619,3.655196189880371,8.914748832467012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.927734375,0.0,1516.62841796875,1895.4371337890625,0.0,2567.120361328125,0.9042732119560242,1.0,0.0,3.0,1.0,0.0
18085080,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9450742602348328,0.3447429537773132,0.3098251521587372,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8092957735061646,0.2172909528017044,0.2069674879312515,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8488346338272095,0.2531322538852691,0.1778072863817215,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7937255501747131,0.20511294901371,0.1955113708972931,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7033448815345764,0.1409191042184829,0.6408584713935852,285.0218505859375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.32281494140625,285.0191345214844,1.0,0.3557557761669159,1.0,1.0,0.0,1.0,-1.8375670909881592,1.8375643491744995,2.722209273997578e-06,1.4115997552871704,0.9451403617858888,0.9451403617858888,0.0,63.51866912841797,61.0,43150.6171875,0.0,552.6618041992188,1.0,281.24188232421875,284.0656433105469,296.1141662597656,298.8982849121094,293.1499938964844,293.1499938964844,280.95001220703125,33023.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104263544082642,1.0,0.0,0.0,3.655172824859619,3.655196189880371,8.914748832467012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.927734375,0.0,1516.62841796875,1895.4371337890625,0.0,2567.120361328125,0.9042732119560242,1.0,0.0,3.0,1.0,0.0
18085140,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9524319171905518,0.3477861881256103,0.3128171563148498,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8128481507301331,0.2176190316677093,0.2073989063501358,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8524566888809204,0.2534226179122925,0.1781416088342666,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7972398996353149,0.205314353108406,0.1958146393299102,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7052954435348511,0.1403584778308868,0.6386407613754272,284.8804016113281,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3192749023437,284.8889465332031,1.0,0.3547572195529938,1.0,1.0,0.0,1.0,-1.839786529541016,1.839783787727356,2.7300800411467208e-06,1.414401888847351,0.8262068629264832,0.8262068629264832,0.0,62.68391036987305,49.0,43512.25390625,0.0,551.5709228515625,1.0,280.9575500488281,283.9345092773437,296.1733093261719,299.0474853515625,293.1499938964844,293.1499938964844,281.25,40991.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199032545089722,1.0,0.0,0.0,3.4856560230255127,3.4856793880462646,8.10704079867719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.3466796875,0.0,1393.5679931640625,1895.4371337890625,0.0,2654.673095703125,0.8728893995285034,1.0,0.0,3.0,1.0,0.0
18085200,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9524319171905518,0.3477861881256103,0.3128171563148498,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8128481507301331,0.2176190316677093,0.2073989063501358,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8524566888809204,0.2534226179122925,0.1781416088342666,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7972398996353149,0.205314353108406,0.1958146393299102,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7052954435348511,0.1403584778308868,0.6386407613754272,284.8804016113281,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3192749023437,284.8889465332031,1.0,0.3547572195529938,1.0,1.0,0.0,1.0,-1.839786529541016,1.839783787727356,2.7300800411467208e-06,1.414401888847351,0.8262068629264832,0.8262068629264832,0.0,62.68391036987305,49.0,43512.25390625,0.0,551.5709228515625,1.0,280.9575500488281,283.9345092773437,296.1733093261719,299.0474853515625,293.1499938964844,293.1499938964844,281.25,40991.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199032545089722,1.0,0.0,0.0,3.4856560230255127,3.4856793880462646,8.10704079867719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.3466796875,0.0,1393.5679931640625,1895.4371337890625,0.0,2654.673095703125,0.8728893995285034,1.0,0.0,3.0,1.0,0.0
18085260,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9760001301765442,0.3519020676612854,0.3160024285316467,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8293428421020508,0.2183753997087478,0.2077644914388656,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8706481456756592,0.2542812526226043,0.1784497201442718,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8143966197967529,0.2059216946363449,0.1960474550724029,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7191822528839111,0.1401089131832122,0.6360519528388977,285.0377502441406,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3232116699219,285.0335388183594,1.0,0.3502340912818908,1.0,1.0,0.0,1.0,-1.841586709022522,1.841584086418152,2.73239584203111e-06,1.4136587381362915,0.9614584445953368,0.9614584445953368,0.0,57.97130584716797,37.0,43150.2421875,0.0,538.0327758789062,1.0,281.2420349121094,284.07037353515625,296.1087341308594,298.8914489746094,293.1499938964844,293.1499938964844,280.95001220703125,31991.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089096546173096,1.0,0.0,0.0,3.651193618774414,3.651216983795166,8.895349310478196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.62939453125,0.0,1504.4945068359375,1895.4371337890625,0.0,2553.156005859375,0.9025673270225524,1.0,0.0,3.0,1.0,0.0
18085320,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9760001301765442,0.3519020676612854,0.3160024285316467,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8293428421020508,0.2183753997087478,0.2077644914388656,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8706481456756592,0.2542812526226043,0.1784497201442718,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8143966197967529,0.2059216946363449,0.1960474550724029,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7191822528839111,0.1401089131832122,0.6360519528388977,285.0377502441406,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3232116699219,285.0335388183594,1.0,0.3502340912818908,1.0,1.0,0.0,1.0,-1.841586709022522,1.841584086418152,2.73239584203111e-06,1.4136587381362915,0.9614584445953368,0.9614584445953368,0.0,57.97130584716797,37.0,43150.2421875,0.0,538.0327758789062,1.0,281.2420349121094,284.07037353515625,296.1087341308594,298.8914489746094,293.1499938964844,293.1499938964844,280.95001220703125,31991.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089096546173096,1.0,0.0,0.0,3.651193618774414,3.651216983795166,8.895349310478196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.62939453125,0.0,1504.4945068359375,1895.4371337890625,0.0,2553.156005859375,0.9025673270225524,1.0,0.0,3.0,1.0,0.0
18085380,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.3550795018672943,0.3138329684734344,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8554452061653137,0.2186934649944305,0.2079920619726181,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9000895023345947,0.2545079886913299,0.1785969138145446,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8395370244979858,0.2061179429292678,0.1961511224508285,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7400478720664978,0.1396154165267944,0.6332250833511353,284.8725891113281,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3205261230469,284.8791198730469,1.0,0.3431862890720367,1.0,1.0,0.0,1.0,-1.837488055229187,1.837485432624817,2.715528580665705e-06,1.4067429304122925,0.8300080299377441,0.8300080299377441,0.0,51.54323196411133,25.0,43476.015625,0.0,514.7699584960938,1.0,280.9574584960937,283.9146728515625,296.1659851074219,299.04351806640625,293.1499938964844,293.1499938964844,281.25,40577.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200206756591797,1.0,0.0,0.0,3.5075342655181885,3.5075576305389404,8.209129873648635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.33154296875,0.0,1413.2791748046875,1895.4371337890625,0.0,2655.760498046875,0.8770118355751038,1.0,0.0,3.0,1.0,0.0
18085440,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.3550795018672943,0.3138329684734344,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8554452061653137,0.2186934649944305,0.2079920619726181,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9000895023345947,0.2545079886913299,0.1785969138145446,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8395370244979858,0.2061179429292678,0.1961511224508285,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7400478720664978,0.1396154165267944,0.6332250833511353,284.8725891113281,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3205261230469,284.8791198730469,1.0,0.3431862890720367,1.0,1.0,0.0,1.0,-1.837488055229187,1.837485432624817,2.715528580665705e-06,1.4067429304122925,0.8300080299377441,0.8300080299377441,0.0,51.54323196411133,25.0,43476.015625,0.0,514.7699584960938,1.0,280.9574584960937,283.9146728515625,296.1659851074219,299.04351806640625,293.1499938964844,293.1499938964844,281.25,40577.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200206756591797,1.0,0.0,0.0,3.5075342655181885,3.5075576305389404,8.209129873648635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.33154296875,0.0,1413.2791748046875,1895.4371337890625,0.0,2655.760498046875,0.8770118355751038,1.0,0.0,3.0,1.0,0.0
18085500,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.3587508797645569,0.2979289591312408,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.870339572429657,0.2189570218324661,0.208014041185379,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9172409772872924,0.2547782659530639,0.1785883158445358,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8535550236701965,0.206312283873558,0.1961143463850021,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7516849040985107,0.1394394636154174,0.6314932703971863,285.0072326660156,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3298034667969,285.0189819335937,1.0,0.3384963870048523,1.0,1.0,0.0,1.0,-1.8266857862472528,1.8266830444335933,2.6802376851264853e-06,1.3951618671417236,0.9139165282249452,0.9139165282249452,0.0,48.319217681884766,25.0,42644.42578125,0.0,494.7590026855469,1.0,281.1981811523437,284.065673828125,296.0894775390625,298.814453125,293.1499938964844,293.1499938964844,281.25,34996.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120156526565552,1.0,0.0,0.0,3.538954973220825,3.53897762298584,8.356864213965309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.5751953125,0.0,1405.8179931640625,1895.4371337890625,0.0,2581.767822265625,0.8822126984596252,1.0,0.0,3.0,1.0,0.0
18085560,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.3641453087329864,0.2876089215278625,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8811617493629456,0.2193401157855987,0.2082761228084564,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9303134679794312,0.255196064710617,0.1788031160831451,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8637737035751343,0.2066197544336319,0.1963066905736923,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7600687742233276,0.1393994837999344,0.6307538151741028,285.0027770996094,284.95001220703125,296.1933288574219,293.1279602050781,296.19219970703125,297.3487854003906,284.9962463378906,1.0,0.3328235447406769,1.0,1.0,0.0,1.0,-1.8025054931640625,1.8025028705596924,2.612517164379824e-06,1.3770935535430908,0.932498037815094,0.932498037815094,0.0,46.00333404541016,28.0,42384.828125,0.0,475.2142028808594,1.0,281.2419128417969,284.0367431640625,296.0878601074219,298.841064453125,293.1499938964844,293.1499938964844,280.95001220703125,33026.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077142238616943,1.0,0.0,0.0,3.6305031776428223,3.630526304244995,8.794818882051914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.23291015625,0.0,1489.453369140625,1895.4371337890625,0.0,2542.159423828125,0.8985394835472107,1.0,0.0,3.0,1.0,0.0
18085620,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.3759358823299408,0.2679108679294586,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9032432436943054,0.2196048498153686,0.2085348814725875,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9558048844337464,0.2553298473358154,0.1789385378360748,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8849132657051086,0.2067613303661346,0.1964425295591354,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7777618765830994,0.1391745209693908,0.6293298006057739,284.8616943359375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288513183594,297.3931579589844,284.8731384277344,1.0,0.3259961903095245,1.0,1.0,0.0,1.0,-1.7777680158615112,1.7777655124664309,2.5430072128074244e-06,1.357600450515747,0.7946522235870361,0.7946522235870361,0.0,42.20363235473633,46.0,41981.34375,0.0,448.2015075683594,1.0,280.9580993652344,283.9332275390625,296.1291809082031,298.9210205078125,293.1499938964844,293.1499938964844,281.25,43206.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137407302856445,1.0,0.0,0.0,3.3625423908233643,3.362565040588379,7.544472282461356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.921875,0.0,1285.927490234375,1895.4371337890625,0.0,2597.683349609375,0.8482120037078857,1.0,0.0,3.0,1.0,0.0
18085680,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.3759358823299408,0.2679108679294586,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9032432436943054,0.2196048498153686,0.2085348814725875,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9558048844337464,0.2553298473358154,0.1789385378360748,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8849132657051086,0.2067613303661346,0.1964425295591354,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7777618765830994,0.1391745209693908,0.6293298006057739,284.8616943359375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288513183594,297.3931579589844,284.8731384277344,1.0,0.3259961903095245,1.0,1.0,0.0,1.0,-1.7777680158615112,1.7777655124664309,2.5430072128074244e-06,1.357600450515747,0.7946522235870361,0.7946522235870361,0.0,42.20363235473633,46.0,41981.34375,0.0,448.2015075683594,1.0,280.9580993652344,283.9332275390625,296.1291809082031,298.9210205078125,293.1499938964844,293.1499938964844,281.25,43206.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137407302856445,1.0,0.0,0.0,3.3625423908233643,3.362565040588379,7.544472282461356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.921875,0.0,1285.927490234375,1895.4371337890625,0.0,2597.683349609375,0.8482120037078857,1.0,0.0,3.0,1.0,0.0
18085740,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.3866645395755768,0.2698451280593872,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9019083976745604,0.2204207479953766,0.2091385126113891,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.954179048538208,0.25618776679039,0.1793782860040664,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8834550380706787,0.2074190229177475,0.1969072371721267,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7760785818099976,0.1394221186637878,0.6298404932022095,285.0223999023437,284.95001220703125,296.26666259765625,293.1185913085937,296.2655029296875,297.4307861328125,285.01934814453125,1.0,0.3277929127216339,1.0,1.0,0.0,1.0,-1.782490611076355,1.7824879884719849,2.558120286266785e-06,1.3628164529800415,0.9210880398750304,0.9210880398750304,0.0,42.659934997558594,64.0,41727.6484375,0.0,452.4947509765625,1.0,281.2406921386719,284.0684814453125,296.06756591796875,298.7574768066406,293.1499938964844,293.1499938964844,280.95001220703125,32288.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986473441123962,1.0,0.0,0.0,3.529850721359253,3.5298728942871094,8.313922990055289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.32373046875,0.0,1376.70068359375,1895.4371337890625,0.0,2459.064453125,0.8755437731742859,1.0,0.0,3.0,1.0,0.0
18085800,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.3866645395755768,0.2698451280593872,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9019083976745604,0.2204207479953766,0.2091385126113891,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.954179048538208,0.25618776679039,0.1793782860040664,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8834550380706787,0.2074190229177475,0.1969072371721267,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7760785818099976,0.1394221186637878,0.6298404932022095,285.0223999023437,284.95001220703125,296.26666259765625,293.1185913085937,296.2655029296875,297.4307861328125,285.01934814453125,1.0,0.3277929127216339,1.0,1.0,0.0,1.0,-1.782490611076355,1.7824879884719849,2.558120286266785e-06,1.3628164529800415,0.9210880398750304,0.9210880398750304,0.0,42.659934997558594,64.0,41727.6484375,0.0,452.4947509765625,1.0,281.2406921386719,284.0684814453125,296.06756591796875,298.7574768066406,293.1499938964844,293.1499938964844,280.95001220703125,32288.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986473441123962,1.0,0.0,0.0,3.529850721359253,3.5298728942871094,8.313922990055289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.32373046875,0.0,1376.70068359375,1895.4371337890625,0.0,2459.064453125,0.8755437731742859,1.0,0.0,3.0,1.0,0.0
18085860,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.391261875629425,0.2909799218177795,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.879891037940979,0.2208457291126251,0.2098260223865509,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.928160548210144,0.2564700543880462,0.1798262149095535,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8621120452880859,0.2077051401138305,0.1974571198225021,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7571626305580139,0.1393193900585174,0.6307329535484314,284.9033203125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.4281311035156,284.9136657714844,1.0,0.336292028427124,1.0,1.0,0.0,1.0,-1.8109526634216309,1.8109500408172607,2.6416728360345587e-06,1.387665033340454,0.8238331079483032,0.8238331079483032,0.0,46.88764572143555,82.0,42606.30859375,0.0,483.33782958984375,1.0,280.9584655761719,283.9541931152344,296.1453552246094,298.9468688964844,293.1499938964844,293.1499938964844,281.25,39702.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091245293617249,1.0,0.0,0.0,3.391806364059448,3.3918285369873047,7.676360951336392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.31640625,0.0,1290.184814453125,1895.4371337890625,0.0,2555.133544921875,0.8516063094139099,1.0,0.0,3.0,1.0,0.0
18085920,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.391261875629425,0.2909799218177795,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.879891037940979,0.2208457291126251,0.2098260223865509,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.928160548210144,0.2564700543880462,0.1798262149095535,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8621120452880859,0.2077051401138305,0.1974571198225021,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7571626305580139,0.1393193900585174,0.6307329535484314,284.9033203125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.4281311035156,284.9136657714844,1.0,0.336292028427124,1.0,1.0,0.0,1.0,-1.8109526634216309,1.8109500408172607,2.6416728360345587e-06,1.387665033340454,0.8238331079483032,0.8238331079483032,0.0,46.88764572143555,82.0,42606.30859375,0.0,483.33782958984375,1.0,280.9584655761719,283.9541931152344,296.1453552246094,298.9468688964844,293.1499938964844,293.1499938964844,281.25,39702.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091245293617249,1.0,0.0,0.0,3.391806364059448,3.3918285369873047,7.676360951336392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.31640625,0.0,1290.184814453125,1895.4371337890625,0.0,2555.133544921875,0.8516063094139099,1.0,0.0,3.0,1.0,0.0
18085980,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.3910977840423584,0.325674444437027,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8488128185272217,0.2216845005750656,0.210712045431137,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8918541073799133,0.2573001682758331,0.1804426461458206,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8325572609901428,0.2083733528852462,0.1981926560401916,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7308855652809143,0.1391956061124801,0.6311979293823242,285.0807189941406,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3934936523437,285.078857421875,1.0,0.3498998284339905,1.0,1.0,0.0,1.0,-1.855850100517273,1.855847239494324,2.774399945337791e-06,1.425132155418396,0.9924268126487732,0.9924268126487732,0.0,54.335784912109375,85.0,43190.3203125,0.0,536.3131713867188,1.0,281.2415771484375,284.0927734375,296.1025390625,298.8652038574219,293.1499938964844,293.1499938964844,280.95001220703125,30312.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80224609375,1.0,0.0,0.0,3.623974084854126,3.6239967346191406,8.763214509599493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.86767578125,0.0,1462.154541015625,1895.4371337890625,0.0,2491.978515625,0.8953980803489685,1.0,0.0,3.0,1.0,0.0
18086040,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.3910977840423584,0.325674444437027,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8488128185272217,0.2216845005750656,0.210712045431137,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8918541073799133,0.2573001682758331,0.1804426461458206,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8325572609901428,0.2083733528852462,0.1981926560401916,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7308855652809143,0.1391956061124801,0.6311979293823242,285.0807189941406,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3934936523437,285.078857421875,1.0,0.3498998284339905,1.0,1.0,0.0,1.0,-1.855850100517273,1.855847239494324,2.774399945337791e-06,1.425132155418396,0.9924268126487732,0.9924268126487732,0.0,54.335784912109375,85.0,43190.3203125,0.0,536.3131713867188,1.0,281.2415771484375,284.0927734375,296.1025390625,298.8652038574219,293.1499938964844,293.1499938964844,280.95001220703125,30312.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80224609375,1.0,0.0,0.0,3.623974084854126,3.6239967346191406,8.763214509599493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.86767578125,0.0,1462.154541015625,1895.4371337890625,0.0,2491.978515625,0.8953980803489685,1.0,0.0,3.0,1.0,0.0
18086100,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.3891671895980835,0.3415217101573944,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8367553353309631,0.2219503372907638,0.2112123072147369,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8780725002288818,0.257485568523407,0.1807916462421417,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8208809494972229,0.2085597068071365,0.1986121833324432,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7201800346374512,0.1389357894659042,0.6311681866645813,284.9358825683594,284.95001220703125,296.3583374023437,293.115234375,296.35723876953125,297.36572265625,284.9184265136719,1.0,0.3558503687381744,1.0,1.0,0.0,1.0,-1.8763765096664429,1.8763737678527832,2.8360611850075657e-06,1.4420422315597534,0.9198774695396424,0.9198774695396424,0.0,57.98095703125,85.0,44493.3671875,0.0,562.1019897460938,1.0,280.99725341796875,283.9042358398437,296.1834716796875,299.1292419433594,293.1499938964844,293.1499938964844,280.95001220703125,33014.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133065700531006,1.0,0.0,0.0,3.6799256801605225,3.6799492835998535,9.035898642650864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.26318359375,0.0,1544.1956787109375,1895.4371337890625,0.0,2593.676025390625,0.9082642793655396,1.0,0.0,3.0,1.0,0.0
18086160,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9913734793663024,0.3867945075035095,0.3492867946624756,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8222458362579346,0.2219731658697128,0.2114923149347305,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8614893555641174,0.2573595941066742,0.1809112578630447,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8060330152511597,0.2085116505622863,0.1988229006528854,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7061585783958435,0.1384394466876983,0.6301995515823364,284.9021911621094,284.95001220703125,296.3766784667969,293.1159362792969,296.3755798339844,297.3353271484375,284.9047546386719,1.0,0.3610527217388153,1.0,1.0,0.0,1.0,-1.884999632835388,1.884996771812439,2.862863084374112e-06,1.4496214389801023,0.8829250931739807,0.8829250931739807,0.0,62.42626190185547,88.0,44556.59375,0.0,582.5307006835938,1.0,280.9572448730469,283.8932189941406,296.1823425292969,299.1103210449219,293.1499938964844,293.1499938964844,281.25,36829.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203207850456238,1.0,0.0,0.0,3.626279354095459,3.626303434371948,8.774367756814172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.08154296875,0.0,1513.1009521484375,1895.4371337890625,0.0,2658.54150390625,0.9001388549804688,1.0,0.0,3.0,1.0,0.0
18086220,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9603733420372008,0.3877329528331756,0.348892867565155,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.795677125453949,0.2224512100219726,0.212152749300003,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8341432809829712,0.2577058970928192,0.181273803114891,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7788652777671814,0.2088107317686081,0.1993254572153091,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6800413727760315,0.1376868188381195,0.6280218958854675,285.05047607421875,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.3134155273437,285.0476379394531,1.0,0.3690988719463348,1.0,1.0,0.0,1.0,-1.8840367794036863,1.8840339183807373,2.859534788512974e-06,1.448539137840271,1.0,1.0,0.0,71.22787475585938,76.0,44052.4609375,0.0,609.986572265625,1.0,281.242919921875,284.03497314453125,296.110595703125,298.9516296386719,293.1499938964844,293.1499938964844,280.95001220703125,32082.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814568281173706,1.0,0.0,0.0,3.774070024490357,3.774094581604004,9.504148010819337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.23974609375,0.0,1645.3238525390625,1895.4371337890625,0.0,2605.323974609375,0.9302031993865968,1.0,0.0,3.0,1.0,0.0
18086280,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9603733420372008,0.3877329528331756,0.348892867565155,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.795677125453949,0.2224512100219726,0.212152749300003,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8341432809829712,0.2577058970928192,0.181273803114891,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7788652777671814,0.2088107317686081,0.1993254572153091,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6800413727760315,0.1376868188381195,0.6280218958854675,285.05047607421875,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.3134155273437,285.0476379394531,1.0,0.3690988719463348,1.0,1.0,0.0,1.0,-1.8840367794036863,1.8840339183807373,2.859534788512974e-06,1.448539137840271,1.0,1.0,0.0,71.22787475585938,76.0,44052.4609375,0.0,609.986572265625,1.0,281.242919921875,284.03497314453125,296.110595703125,298.9516296386719,293.1499938964844,293.1499938964844,280.95001220703125,32082.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814568281173706,1.0,0.0,0.0,3.774070024490357,3.774094581604004,9.504148010819337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.23974609375,0.0,1645.3238525390625,1895.4371337890625,0.0,2605.323974609375,0.9302031993865968,1.0,0.0,3.0,1.0,0.0
18086340,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9554028511047364,0.3897381424903869,0.3508564531803131,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7905568480491638,0.2225194424390792,0.2124669849872589,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8289834856987,0.2574678063392639,0.1813365221023559,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7737231254577637,0.2087157219648361,0.1994784474372863,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6739485859870911,0.1367934495210647,0.6248120665550232,284.86236572265625,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3021240234375,284.86700439453125,1.0,0.3702515661716461,1.0,1.0,0.0,1.0,-1.8831815719604488,1.8831787109375,2.856037781384657e-06,1.4471873044967651,0.8696269392967224,0.8696269392967224,0.0,73.15797424316406,64.0,44684.4296875,0.0,615.5499877929688,1.0,280.9570617675781,283.8467712402344,296.1644287109375,299.1114807128906,293.1499938964844,293.1499938964844,281.25,39277.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271458148956299,1.0,0.0,0.0,3.690143823623657,3.690168857574463,9.086149930226384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.55224609375,0.0,1603.0811767578125,1895.4371337890625,0.0,2721.89208984375,0.9160935282707214,1.0,0.0,3.0,1.0,0.0
18086400,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9554028511047364,0.3897381424903869,0.3508564531803131,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7905568480491638,0.2225194424390792,0.2124669849872589,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8289834856987,0.2574678063392639,0.1813365221023559,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7737231254577637,0.2087157219648361,0.1994784474372863,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6739485859870911,0.1367934495210647,0.6248120665550232,284.86236572265625,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3021240234375,284.86700439453125,1.0,0.3702515661716461,1.0,1.0,0.0,1.0,-1.8831815719604488,1.8831787109375,2.856037781384657e-06,1.4471873044967651,0.8696269392967224,0.8696269392967224,0.0,73.15797424316406,64.0,44684.4296875,0.0,615.5499877929688,1.0,280.9570617675781,283.8467712402344,296.1644287109375,299.1114807128906,293.1499938964844,293.1499938964844,281.25,39277.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271458148956299,1.0,0.0,0.0,3.690143823623657,3.690168857574463,9.086149930226384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.55224609375,0.0,1603.0811767578125,1895.4371337890625,0.0,2721.89208984375,0.9160935282707214,1.0,0.0,3.0,1.0,0.0
18086460,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9692589640617372,0.3937415182590484,0.3537234961986542,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8002789616584778,0.2234182655811309,0.2128544598817825,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8379638195037842,0.2582100331783294,0.181473508477211,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7829474806785583,0.2094118446111679,0.199688121676445,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6810204386711121,0.1366330236196518,0.6221098899841309,285.0409240722656,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.3060607910156,285.03863525390625,1.0,0.3671590089797973,1.0,1.0,0.0,1.0,-1.8842532634735107,1.8842504024505613,2.8580930120369885e-06,1.4472076892852783,1.0,1.0,0.0,69.91817474365234,52.0,44182.76953125,0.0,605.9431762695312,1.0,281.2434387207031,284.0176696777344,296.1007080078125,298.9444580078125,293.1499938964844,293.1499938964844,280.95001220703125,32687.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165392279624939,1.0,0.0,0.0,3.808789014816284,3.80881404876709,9.6798157755984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.501953125,0.0,1691.2421875,1895.4371337890625,0.0,2623.53759765625,0.9386684894561768,1.0,0.0,3.0,1.0,0.0
18086520,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9692589640617372,0.3937415182590484,0.3537234961986542,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8002789616584778,0.2234182655811309,0.2128544598817825,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8379638195037842,0.2582100331783294,0.181473508477211,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7829474806785583,0.2094118446111679,0.199688121676445,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6810204386711121,0.1366330236196518,0.6221098899841309,285.0409240722656,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.3060607910156,285.03863525390625,1.0,0.3671590089797973,1.0,1.0,0.0,1.0,-1.8842532634735107,1.8842504024505613,2.8580930120369885e-06,1.4472076892852783,1.0,1.0,0.0,69.91817474365234,52.0,44182.76953125,0.0,605.9431762695312,1.0,281.2434387207031,284.0176696777344,296.1007080078125,298.9444580078125,293.1499938964844,293.1499938964844,280.95001220703125,32687.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165392279624939,1.0,0.0,0.0,3.808789014816284,3.80881404876709,9.6798157755984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.501953125,0.0,1691.2421875,1895.4371337890625,0.0,2623.53759765625,0.9386684894561768,1.0,0.0,3.0,1.0,0.0
18086580,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.993952751159668,0.3971342146396637,0.3567954301834106,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8219888210296631,0.2244857400655746,0.213658332824707,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8598086833953857,0.2589170634746551,0.1818674951791763,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.805002748966217,0.2102931290864944,0.2003087103366851,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7000972032546997,0.1368878334760666,0.6219213604927063,284.8685302734375,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.30877685546875,284.8738708496094,1.0,0.3615517020225525,1.0,1.0,0.0,1.0,-1.8899006843566888,1.88989782333374,2.8742604172293795e-06,1.4511337280273438,0.8739673495292664,0.8739673495292664,0.0,63.350345611572266,40.0,44911.0859375,0.0,588.9262084960938,1.0,280.9568786621094,283.8440856933594,296.1705322265625,299.1242980957031,293.1499938964844,293.1499938964844,281.25,39454.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277475237846375,1.0,0.0,0.0,3.711740493774414,3.711765766143799,9.192814331981936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.40283203125,0.0,1629.232666015625,1895.4371337890625,0.0,2727.487060546875,0.9212162494659424,1.0,0.0,3.0,1.0,0.0
18086640,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.993952751159668,0.3971342146396637,0.3567954301834106,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8219888210296631,0.2244857400655746,0.213658332824707,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8598086833953857,0.2589170634746551,0.1818674951791763,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.805002748966217,0.2102931290864944,0.2003087103366851,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7000972032546997,0.1368878334760666,0.6219213604927063,284.8685302734375,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.30877685546875,284.8738708496094,1.0,0.3615517020225525,1.0,1.0,0.0,1.0,-1.8899006843566888,1.88989782333374,2.8742604172293795e-06,1.4511337280273438,0.8739673495292664,0.8739673495292664,0.0,63.350345611572266,40.0,44911.0859375,0.0,588.9262084960938,1.0,280.9568786621094,283.8440856933594,296.1705322265625,299.1242980957031,293.1499938964844,293.1499938964844,281.25,39454.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277475237846375,1.0,0.0,0.0,3.711740493774414,3.711765766143799,9.192814331981936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.40283203125,0.0,1629.232666015625,1895.4371337890625,0.0,2727.487060546875,0.9212162494659424,1.0,0.0,3.0,1.0,0.0
18086700,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.3997048139572143,0.3513239026069641,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8329433798789978,0.2252694368362426,0.214120402932167,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8718010783195496,0.2595564723014831,0.1820798218250274,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8162556290626526,0.2109704762697219,0.2006797790527343,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7102639675140381,0.137223333120346,0.6223068237304688,285.0240173339844,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3145751953125,285.0368347167969,1.0,0.3577872514724731,1.0,1.0,0.0,1.0,-1.885114073753357,1.885111212730408,2.860174618035672e-06,1.4475332498550415,0.9735218286514282,0.9735218286514282,0.0,60.1612434387207,40.0,44189.18359375,0.0,575.2319946289062,1.0,281.2034912109375,284.01617431640625,296.1046447753906,298.91412353515625,293.1499938964844,293.1499938964844,281.25,34636.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204163908958435,1.0,0.0,0.0,3.741889238357544,3.741913795471192,9.342758175989728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.41943359375,0.0,1627.3609619140625,1895.4371337890625,0.0,2659.427490234375,0.9272280335426332,1.0,0.0,3.0,1.0,0.0
18086760,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.4044503569602966,0.3378906548023224,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8441508412361145,0.2262705415487289,0.2148796319961547,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8841971755027771,0.2604414522647857,0.1825569421052932,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8271130919456482,0.2118540108203888,0.2013318538665771,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7199478149414062,0.1377656012773513,0.6238192915916443,285.0331726074219,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.3329162597656,285.02862548828125,1.0,0.353236585855484,1.0,1.0,0.0,1.0,-1.873021364212036,1.873018503189087,2.824320517902379e-06,1.4381132125854492,1.0,1.0,0.0,57.13032150268555,28.0,44111.15625,0.0,557.0258178710938,1.0,281.24365234375,284.00146484375,296.1134948730469,298.9620056152344,293.1499938964844,293.1499938964844,280.95001220703125,32984.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172244429588318,1.0,0.0,0.0,3.827261447906494,3.827286720275879,9.773937108548123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.400390625,0.0,1715.8072509765625,1895.4371337890625,0.0,2629.874755859375,0.9429614543914796,1.0,0.0,3.0,1.0,0.0
