time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086820,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9990000128746032,0.4171503186225891,0.3056239485740661,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8742082715034485,0.2277923375368118,0.216214507818222,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.9173381924629213,0.2614677548408508,0.1832515150308609,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8553265929222107,0.2131701409816742,0.2024654448032379,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7440399527549744,0.1387887001037597,0.6273347735404968,284.8373107910156,284.95001220703125,296.5966796875,293.152099609375,296.5955505371094,297.38739013671875,284.8427124023437,1.0,0.3423483371734619,1.0,1.0,0.0,1.0,-1.8423019647598269,1.842299222946167,2.7346095521352254e-06,1.4143202304840088,0.8412867784500122,0.8412867784500122,0.0,50.2615966796875,31.0,44001.3828125,0.0,514.3290405273438,1.0,280.95721435546875,283.8241271972656,296.17108154296875,299.0874938964844,293.1499938964844,293.1499938964844,281.25,41753.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259119391441345,1.0,0.0,0.0,3.660528898239136,3.660553932189941,8.940894531406229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.86962890625,0.0,1588.0865478515625,1895.4371337890625,0.0,2710.42333984375,0.9109756350517272,1.0,0.0,3.0,1.0,0.0
18086880,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9990000128746032,0.4171503186225891,0.3056239485740661,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8742082715034485,0.2277923375368118,0.216214507818222,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.9173381924629213,0.2614677548408508,0.1832515150308609,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8553265929222107,0.2131701409816742,0.2024654448032379,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7440399527549744,0.1387887001037597,0.6273347735404968,284.8373107910156,284.95001220703125,296.5966796875,293.152099609375,296.5955505371094,297.38739013671875,284.8427124023437,1.0,0.3423483371734619,1.0,1.0,0.0,1.0,-1.8423019647598269,1.842299222946167,2.7346095521352254e-06,1.4143202304840088,0.8412867784500122,0.8412867784500122,0.0,50.2615966796875,31.0,44001.3828125,0.0,514.3290405273438,1.0,280.95721435546875,283.8241271972656,296.17108154296875,299.0874938964844,293.1499938964844,293.1499938964844,281.25,41753.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259119391441345,1.0,0.0,0.0,3.660528898239136,3.660553932189941,8.940894531406229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.86962890625,0.0,1588.0865478515625,1895.4371337890625,0.0,2710.42333984375,0.9109756350517272,1.0,0.0,3.0,1.0,0.0
18086940,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.4322733283042907,0.2823269963264465,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9002846479415894,0.2297602444887161,0.2176679074764251,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9473732709884644,0.2630999386310577,0.1840516924858093,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8800862431526184,0.2149089276790619,0.2037191241979599,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7654390335083008,0.1403442472219467,0.6324781179428101,285.01611328125,284.95001220703125,296.6297912597656,293.1589660644531,296.628662109375,297.4589538574219,285.0124816894531,1.0,0.3359383344650268,1.0,1.0,0.0,1.0,-1.8246989250183103,1.8246963024139404,2.6834409254661296e-06,1.4002912044525146,0.9630990028381348,0.9630990028381348,0.0,45.78750991821289,31.0,43128.52734375,0.0,488.79046630859375,1.0,281.23974609375,284.00018310546875,296.1025390625,298.88311767578125,293.1499938964844,293.1499938964844,281.25,33468.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113583922386169,1.0,0.0,0.0,3.737360715866089,3.737385034561157,9.320158937953238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.29150390625,0.0,1613.1533203125,1895.4371337890625,0.0,2575.70849609375,0.9232925772666932,1.0,0.0,3.0,1.0,0.0
18087000,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.4339289367198944,0.2801256775856018,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.903002381324768,0.2299938797950744,0.2178734242916107,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9503707885742188,0.2632967233657837,0.1841806322336197,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8827040195465088,0.2151165902614593,0.2039002478122711,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7677585482597351,0.1405422240495681,0.6332597732543945,285.0111389160156,284.95001220703125,296.6333312988281,293.15972900390625,296.6322021484375,297.466796875,285.0077209472656,1.0,0.3354165554046631,1.0,1.0,0.0,1.0,-1.8236128091812127,1.823610186576844,2.680274064914556e-06,1.3994042873382568,0.9638275504112244,0.9638275504112244,0.0,45.39455032348633,49.0,43119.3359375,0.0,486.8667907714844,1.0,281.2427062988281,283.9954833984375,296.10809326171875,298.8925476074219,293.1499938964844,293.1499938964844,280.95001220703125,33485.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108135461807251,1.0,0.0,0.0,3.746714591979981,3.746739149093628,9.366870585836296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.8955078125,0.0,1624.143798828125,1895.4371337890625,0.0,2570.687255859375,0.9252752661705016,1.0,0.0,3.0,1.0,0.0
18087060,297.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.4470120370388031,0.2762831151485443,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9102031588554382,0.2318261563777923,0.2196995317935943,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9570765495300292,0.2646133303642273,0.1852190643548965,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8892716765403748,0.2167235761880874,0.2055091112852096,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7744694352149963,0.1422256529331207,0.6409295797348022,284.8619079589844,284.95001220703125,296.6664428710937,293.16680908203125,296.66534423828125,297.5278625488281,284.8722839355469,1.0,0.3369756042957306,1.0,1.0,0.0,1.0,-1.8335580825805664,1.8335554599761963,2.7076705464423867e-06,1.4062713384628296,0.837586522102356,0.837586522102356,0.0,44.96366500854492,49.0,43683.1640625,0.0,491.9922180175781,1.0,280.9598999023437,283.85986328125,296.18731689453125,299.0667419433594,293.1499938964844,293.1499938964844,280.95001220703125,41364.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186352849006653,1.0,0.0,0.0,3.5883731842041016,3.58839750289917,8.591885602982074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.03662109375,0.0,1505.14111328125,1895.4371337890625,0.0,2642.9306640625,0.8952435851097107,1.0,0.0,3.0,1.0,0.0
18087120,297.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4481580853462219,0.2770392000675201,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9095607995986938,0.2320271134376526,0.219880074262619,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9563131928443908,0.2647570371627807,0.1853101998567581,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8886731863021851,0.2168991714715957,0.205667108297348,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7740808129310608,0.1424059271812439,0.6417310237884521,284.8765869140625,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.5326232910156,284.88671875,1.0,0.3375149667263031,1.0,1.0,0.0,1.0,-1.835942625999451,1.835939884185791,2.7143460101797245e-06,1.407979130744934,0.8423189520835876,0.8423189520835876,0.0,45.1381950378418,69.0,43720.125,0.0,494.09576416015625,1.0,280.9571228027344,283.87353515625,296.1838073730469,299.05731201171875,293.1499938964844,293.1499938964844,281.25,40941.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185518383979797,1.0,0.0,0.0,3.573291301727295,3.573315382003784,8.519813832208456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.13232421875,0.0,1485.6854248046875,1895.4371337890625,0.0,2642.157958984375,0.892314076423645,1.0,0.0,3.0,1.0,0.0
18087180,297.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.4578856229782104,0.295024573802948,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8932664394378662,0.2347491234540939,0.2223352044820785,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9368911981582642,0.2670320272445678,0.1867765933275222,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8729820251464844,0.2193139940500259,0.2078499048948288,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7618557810783386,0.1446159482002258,0.6516422033309937,285.08447265625,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5621032714844,285.0848693847656,1.0,0.3473721444606781,1.0,1.0,0.0,1.0,-1.8767508268356323,1.876747965812683,2.831511665135622e-06,1.438238501548767,1.0,1.0,0.0,49.09522247314453,87.0,44091.7265625,0.0,533.9732055664062,1.0,281.2427978515625,284.0527038574219,296.1495361328125,298.9652709960937,293.1499938964844,293.1499938964844,280.95001220703125,31703.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086889982223511,1.0,0.0,0.0,3.750144004821777,3.7501683235168457,9.3840253612143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.0107421875,0.0,1614.4345703125,1895.4371337890625,0.0,2551.125244140625,0.924745500087738,1.0,0.0,3.0,1.0,0.0
18087240,297.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.4578856229782104,0.295024573802948,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8932664394378662,0.2347491234540939,0.2223352044820785,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9368911981582642,0.2670320272445678,0.1867765933275222,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8729820251464844,0.2193139940500259,0.2078499048948288,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7618557810783386,0.1446159482002258,0.6516422033309937,285.08447265625,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5621032714844,285.0848693847656,1.0,0.3473721444606781,1.0,1.0,0.0,1.0,-1.8767508268356323,1.876747965812683,2.831511665135622e-06,1.438238501548767,1.0,1.0,0.0,49.09522247314453,87.0,44091.7265625,0.0,533.9732055664062,1.0,281.2427978515625,284.0527038574219,296.1495361328125,298.9652709960937,293.1499938964844,293.1499938964844,280.95001220703125,31703.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086889982223511,1.0,0.0,0.0,3.750144004821777,3.7501683235168457,9.3840253612143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.0107421875,0.0,1614.4345703125,1895.4371337890625,0.0,2551.125244140625,0.924745500087738,1.0,0.0,3.0,1.0,0.0
18087300,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.4604230523109436,0.3093436658382416,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8808279037475586,0.2360543608665466,0.2237666547298431,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9214903712272644,0.2680461704730987,0.1876648515462875,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8610444664955139,0.2204674184322357,0.2091331332921981,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7521904706954956,0.1456225216388702,0.6570588946342468,284.9568176269531,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.55963134765625,284.94158935546875,1.0,0.3543570935726166,1.0,1.0,0.0,1.0,-1.9047720432281487,1.9047690629959104,2.9147158784326166e-06,1.4597864151000977,0.95745187997818,0.95745187997818,0.0,52.32067108154297,87.0,45557.25390625,0.0,563.9411010742188,1.0,280.9945678710937,283.8793334960937,296.23699951171875,299.23828125,293.1499938964844,293.1499938964844,280.95001220703125,33424.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187684416770935,1.0,0.0,0.0,3.795523405075073,3.7955482006073,9.612505209588562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.4404296875,0.0,1681.14111328125,1895.4371337890625,0.0,2644.163330078125,0.9352310299873352,1.0,0.0,3.0,1.0,0.0
18087360,297.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.461256206035614,0.3271953463554382,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8659356832504272,0.237163245677948,0.225010871887207,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9036458730697632,0.2687884569168091,0.1883474439382553,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.846937358379364,0.2214324474334716,0.2102401554584503,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7405603528022766,0.1464161574840545,0.6616523861885071,284.9325561523437,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.5453186035156,284.9376220703125,1.0,0.3624358475208282,1.0,1.0,0.0,1.0,-1.935364007949829,1.9353610277175903,3.0073356356297154e-06,1.483450412750244,0.9354004263877868,0.9354004263877868,0.0,56.42763900756836,105.0,46080.8984375,0.0,599.5274047851562,1.0,280.9564208984375,283.8708801269531,296.2463684082031,299.24560546875,293.1499938964844,293.1499938964844,280.6499938964844,35764.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256804943084717,1.0,0.0,0.0,3.775120496749878,3.775145769119263,9.509439564681088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.93994140625,0.0,1675.0540771484375,1895.4371337890625,0.0,2708.27294921875,0.933048129081726,1.0,0.0,3.0,1.0,0.0
18087420,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.4589764475822449,0.3699361383914947,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8351492881774902,0.2393065690994262,0.2273839563131332,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8684931993484497,0.2701627314090729,0.1895675510168075,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8175097703933716,0.2232787311077118,0.2123380750417709,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7153406143188477,0.1476895213127136,0.6694265604019165,284.8981018066406,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4886779785156,284.90924072265625,1.0,0.3811184763908386,1.0,1.0,0.0,1.0,-2.0028538703918457,2.0028505325317383,3.217688572476618e-06,1.5358084440231323,0.8645429015159607,0.8645429015159607,0.0,66.94519805908203,123.0,47802.1171875,0.0,686.7364501953125,1.0,280.6572265625,283.8136291503906,296.2572326660156,299.374755859375,293.1499938964844,293.1499938964844,280.95001220703125,39833.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420590758323669,1.0,0.0,0.0,3.6117446422576895,3.611768960952759,8.704170681994583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.81884765625,0.0,1519.405029296875,1895.4371337890625,0.0,2860.958984375,0.900696873664856,1.0,0.0,3.0,1.0,0.0
18087480,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.4589764475822449,0.3699361383914947,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8351492881774902,0.2393065690994262,0.2273839563131332,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8684931993484497,0.2701627314090729,0.1895675510168075,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8175097703933716,0.2232787311077118,0.2123380750417709,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7153406143188477,0.1476895213127136,0.6694265604019165,284.8981018066406,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4886779785156,284.90924072265625,1.0,0.3811184763908386,1.0,1.0,0.0,1.0,-2.0028538703918457,2.0028505325317383,3.217688572476618e-06,1.5358084440231323,0.8645429015159607,0.8645429015159607,0.0,66.94519805908203,123.0,47802.1171875,0.0,686.7364501953125,1.0,280.6572265625,283.8136291503906,296.2572326660156,299.374755859375,293.1499938964844,293.1499938964844,280.95001220703125,39833.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420590758323669,1.0,0.0,0.0,3.6117446422576895,3.611768960952759,8.704170681994583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.81884765625,0.0,1519.405029296875,1895.4371337890625,0.0,2860.958984375,0.900696873664856,1.0,0.0,3.0,1.0,0.0
18087540,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.9938010573387146,0.4544521272182464,0.4102551937103271,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.8049777150154114,0.2422956526279449,0.2304392158985138,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8355982899665833,0.2726053893566131,0.1913996785879135,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.7861483097076416,0.2259060889482498,0.2150695472955703,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.6868944764137268,0.1492820978164672,0.6782535910606384,285.1293029785156,284.95001220703125,296.8166809082031,293.201416015625,296.815673828125,297.4205627441406,285.13201904296875,1.0,0.4020091891288757,1.0,1.0,0.0,1.0,-2.0716781616210938,2.0716748237609863,3.4414658784953644e-06,1.5899600982666016,1.0,1.0,0.0,80.70345306396484,111.0,48648.625,0.0,791.8450317382812,1.0,280.94305419921875,284.00909423828125,296.20947265625,299.3037109375,293.1499938964844,293.1499938964844,280.6499938964844,32361.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389912247657776,1.0,0.0,0.0,3.790870428085327,3.7908952236175537,9.588952707417775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.66259765625,0.0,1667.340087890625,1895.4371337890625,0.0,2832.291748046875,0.934053361415863,1.0,0.0,3.0,1.0,0.0
18087600,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.9938010573387146,0.4544521272182464,0.4102551937103271,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.8049777150154114,0.2422956526279449,0.2304392158985138,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8355982899665833,0.2726053893566131,0.1913996785879135,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.7861483097076416,0.2259060889482498,0.2150695472955703,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.6868944764137268,0.1492820978164672,0.6782535910606384,285.1293029785156,284.95001220703125,296.8166809082031,293.201416015625,296.815673828125,297.4205627441406,285.13201904296875,1.0,0.4020091891288757,1.0,1.0,0.0,1.0,-2.0716781616210938,2.0716748237609863,3.4414658784953644e-06,1.5899600982666016,1.0,1.0,0.0,80.70345306396484,111.0,48648.625,0.0,791.8450317382812,1.0,280.94305419921875,284.00909423828125,296.20947265625,299.3037109375,293.1499938964844,293.1499938964844,280.6499938964844,32361.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389912247657776,1.0,0.0,0.0,3.790870428085327,3.7908952236175537,9.588952707417775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.66259765625,0.0,1667.340087890625,1895.4371337890625,0.0,2832.291748046875,0.934053361415863,1.0,0.0,3.0,1.0,0.0
18087660,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9765098690986632,0.4534757435321808,0.408815324306488,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.790999174118042,0.2437978684902191,0.2322673499584198,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8218947052955627,0.273725301027298,0.1925225704908371,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7725111246109009,0.2272119224071502,0.2167052030563354,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6744475960731506,0.1500440239906311,0.6833589673042297,284.972900390625,284.95001220703125,296.8371887207031,293.2064819335937,296.8362121582031,297.395751953125,284.95880126953125,1.0,0.4082951843738556,1.0,1.0,0.0,1.0,-2.0809760093688965,2.08097243309021,3.472167691143113e-06,1.5971744060516355,0.979669988155365,0.979669988155365,0.0,87.5245590209961,111.0,49936.51953125,0.0,824.4042358398438,1.0,280.68377685546875,283.8090209960937,296.2848205566406,299.5680236816406,293.1499938964844,293.1499938964844,280.6499938964844,33513.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513338565826416,1.0,0.0,0.0,3.838101387023926,3.8381268978118896,9.82938104243658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.9052734375,0.0,1733.1181640625,1895.4371337890625,0.0,2947.765625,0.94544517993927,1.0,0.0,3.0,1.0,0.0
18087720,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9689674377441406,0.4537473320960998,0.4086946845054626,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7857698202133179,0.2447690963745117,0.2333748638629913,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8164569735527039,0.2743210196495056,0.1930991858243942,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7674289345741272,0.2280383259057998,0.2176737338304519,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6697542667388916,0.1505313664674759,0.6862737536430359,284.92779541015625,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.3853454589844,284.9283142089844,1.0,0.4115030467510223,1.0,1.0,0.0,1.0,-2.0875184535980225,2.087515115737915,3.49400920640619e-06,1.6023460626602173,0.947544276714325,0.947544276714325,0.0,90.62049865722656,99.0,50056.18359375,0.0,841.2589721679688,1.0,280.65533447265625,283.7789306640625,296.277587890625,299.5438842773437,293.1499938964844,293.1499938964844,280.3500061035156,35519.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568094372749329,1.0,0.0,0.0,3.829834461212158,3.829860210418701,9.787083854462253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.0634765625,0.0,1738.82568359375,1895.4371337890625,0.0,2999.085693359375,0.9448928833007812,1.0,0.0,3.0,1.0,0.0
18087780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.9657241702079772,0.4555508196353912,0.4099545180797577,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7842434644699097,0.2465286552906036,0.2351313978433609,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8140606880187988,0.2753027975559234,0.193866416811943,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7658027410507202,0.2295124530792236,0.2191646695137024,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6681857109069824,0.1514588892459869,0.6907348036766052,284.8383483886719,284.95001220703125,296.8844909667969,293.2183837890625,296.8835144042969,297.3761291503906,284.8504943847656,1.0,0.4143021404743194,1.0,1.0,0.0,1.0,-2.099212169647217,2.0992085933685303,3.533245262588025e-06,1.6115974187850952,0.8325233459472656,0.8325233459472656,0.0,92.59773254394533,99.0,50534.5703125,0.0,858.9183959960938,1.0,280.3622131347656,283.6962890625,296.2728576660156,299.6016540527344,293.1499938964844,293.1499938964844,280.3500061035156,42963.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680185675621033,1.0,0.0,0.0,3.60986328125,3.6098883152008057,8.695104725120473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.263671875,0.0,1540.4974365234375,1895.4371337890625,0.0,3104.22314453125,0.9015837907791138,1.0,0.0,3.0,1.0,0.0
18087840,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9664455056190492,0.4560882151126861,0.4102988839149475,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7849493622779846,0.2468876242637634,0.2354232370853424,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8145850896835327,0.2755356132984161,0.1939868181943893,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7664409875869751,0.229816123843193,0.2194078266620636,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6687589883804321,0.1516613811254501,0.6914700865745544,284.8661499023437,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3760986328125,284.8754272460937,1.0,0.4144215583801269,1.0,1.0,0.0,1.0,-2.101295232772827,2.1012916564941406,3.5402435969444923e-06,1.613235354423523,0.8415234088897705,0.8415234088897705,0.0,92.47840118408205,87.0,50573.0078125,0.0,860.3955688476562,1.0,280.35723876953125,283.7188720703125,296.2597045898437,299.5735778808594,293.1499938964844,293.1499938964844,280.6499938964844,41796.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679444193840027,1.0,0.0,0.0,3.588160276412964,3.588184595108032,8.590865832047712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.04296875,0.0,1508.0860595703125,1895.4371337890625,0.0,3103.52783203125,0.8969295620918274,1.0,0.0,3.0,1.0,0.0
18087900,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9717075824737548,0.4585228264331817,0.4119461476802826,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7896251678466797,0.2483450025320053,0.2365458905696869,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.818568766117096,0.2766327559947967,0.1945317387580871,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7707880139350891,0.2310705631971359,0.2203532755374908,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6727163195610046,0.1525314301252365,0.6944029927253723,285.02520751953125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.3805847167969,285.03582763671875,1.0,0.4142771363258362,1.0,1.0,0.0,1.0,-2.1099298000335693,2.109926223754883,3.5692851270141546e-06,1.6199947595596311,0.9447712302207948,0.9447712302207948,0.0,91.1391830444336,87.0,50157.99609375,0.0,863.508544921875,1.0,280.600830078125,283.8812866210937,296.191650390625,299.3601379394531,293.1499938964844,293.1499938964844,280.6499938964844,34705.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606665134429932,1.0,0.0,0.0,3.643350839614868,3.643374443054199,8.857175544108031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.66162109375,0.0,1516.1148681640625,1895.4371337890625,0.0,3035.255859375,0.9054587483406068,1.0,0.0,3.0,1.0,0.0
18087960,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9806337952613832,0.4612907171249389,0.4142272472381592,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7977942228317261,0.250018835067749,0.2379333674907684,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8258073329925537,0.2779757380485534,0.1953217685222625,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7785287499427795,0.2325277030467987,0.2215416580438614,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6798232793807983,0.1535986810922622,0.6982753872871399,285.04010009765625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.3880615234375,285.0384826660156,1.0,0.4134678244590759,1.0,1.0,0.0,1.0,-2.121360540390014,2.121356964111328,3.607960024964996e-06,1.628962516784668,0.9847161769866944,0.9847161769866944,0.0,88.53827667236328,75.0,50552.6484375,0.0,864.6589965820312,1.0,280.6428527832031,283.87310791015625,296.2050170898437,299.4306640625,293.1499938964844,293.1499938964844,280.3500061035156,32503.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582971692085266,1.0,0.0,0.0,3.742510080337525,3.7425343990325928,9.345858984488586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.7451171875,0.0,1611.71875,1895.4371337890625,0.0,3013.03564453125,0.9236285090446472,1.0,0.0,3.0,1.0,0.0
18088020,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.4652870595455169,0.4169604480266571,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8183466792106628,0.2528789341449737,0.2404815256595611,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8447956442832947,0.2799343466758728,0.196626216173172,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7989630103111267,0.234978437423706,0.223699539899826,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6986390948295593,0.1555156260728836,0.7058238387107849,284.89752197265625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3913269042969,284.9029235839844,1.0,0.4101308286190033,1.0,1.0,0.0,1.0,-2.1405839920043945,2.140580415725708,3.674002982734237e-06,1.6443489789962769,0.877869188785553,0.877869188785553,0.0,81.79779052734375,63.0,51607.7734375,0.0,858.0881958007812,1.0,280.3565673828125,283.7200927734375,296.2751770019531,299.63482666015625,293.1499938964844,293.1499938964844,280.6499938964844,38552.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697912096977234,1.0,0.0,0.0,3.662996292114258,3.663020849227905,8.952952157414984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.85546875,0.0,1566.839111328125,1895.4371337890625,0.0,3120.85205078125,0.9100934267044068,1.0,0.0,3.0,1.0,0.0
18088080,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.4652870595455169,0.4169604480266571,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8183466792106628,0.2528789341449737,0.2404815256595611,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8447956442832947,0.2799343466758728,0.196626216173172,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7989630103111267,0.234978437423706,0.223699539899826,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6986390948295593,0.1555156260728836,0.7058238387107849,284.89752197265625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3913269042969,284.9029235839844,1.0,0.4101308286190033,1.0,1.0,0.0,1.0,-2.1405839920043945,2.140580415725708,3.674002982734237e-06,1.6443489789962769,0.877869188785553,0.877869188785553,0.0,81.79779052734375,63.0,51607.7734375,0.0,858.0881958007812,1.0,280.3565673828125,283.7200927734375,296.2751770019531,299.63482666015625,293.1499938964844,293.1499938964844,280.6499938964844,38552.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697912096977234,1.0,0.0,0.0,3.662996292114258,3.663020849227905,8.952952157414984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.85546875,0.0,1566.839111328125,1895.4371337890625,0.0,3120.85205078125,0.9100934267044068,1.0,0.0,3.0,1.0,0.0
18088140,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.4744032323360443,0.3939034640789032,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8363813161849976,0.2562649846076965,0.2432597875595092,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8630472421646118,0.2824909687042236,0.1980744451284408,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8174647092819214,0.2378976345062255,0.2260554581880569,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7158741354942322,0.1578343212604522,0.7144342064857483,285.0376281738281,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.42578125,285.0338134765625,1.0,0.403788685798645,1.0,1.0,0.0,1.0,-2.1315104961395264,2.13150691986084,3.6436526897887234e-06,1.6376467943191528,1.0,1.0,0.0,75.85746765136719,51.0,51028.05078125,0.0,828.0111083984375,1.0,280.6434020996094,283.8533935546875,296.2303161621094,299.4976501464844,293.1499938964844,293.1499938964844,280.3500061035156,32570.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621228933334351,1.0,0.0,0.0,3.803331136703491,3.8033559322357178,9.65209437708836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2587890625,0.0,1683.800048828125,1895.4371337890625,0.0,3048.916259765625,0.9372683763504028,1.0,0.0,3.0,1.0,0.0
18088200,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.4744032323360443,0.3939034640789032,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8363813161849976,0.2562649846076965,0.2432597875595092,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8630472421646118,0.2824909687042236,0.1980744451284408,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8174647092819214,0.2378976345062255,0.2260554581880569,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7158741354942322,0.1578343212604522,0.7144342064857483,285.0376281738281,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.42578125,285.0338134765625,1.0,0.403788685798645,1.0,1.0,0.0,1.0,-2.1315104961395264,2.13150691986084,3.6436526897887234e-06,1.6376467943191528,1.0,1.0,0.0,75.85746765136719,51.0,51028.05078125,0.0,828.0111083984375,1.0,280.6434020996094,283.8533935546875,296.2303161621094,299.4976501464844,293.1499938964844,293.1499938964844,280.3500061035156,32570.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621228933334351,1.0,0.0,0.0,3.803331136703491,3.8033559322357178,9.65209437708836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2587890625,0.0,1683.800048828125,1895.4371337890625,0.0,3048.916259765625,0.9372683763504028,1.0,0.0,3.0,1.0,0.0
18088260,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.4877452850341797,0.3637768626213074,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8610650897026062,0.2592234909534454,0.2459507286548614,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8885397911071777,0.2843915522098541,0.1993772983551025,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8406363725662231,0.2404011189937591,0.2283132076263427,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7367525100708008,0.1600789278745651,0.723537802696228,284.8631896972656,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.4843139648437,284.8678894042969,1.0,0.3951660990715027,1.0,1.0,0.0,1.0,-2.113776922225952,2.1137731075286865,3.5841069347952725e-06,1.6241604089736938,0.8622153401374817,0.8622153401374817,0.0,68.6159439086914,54.0,51286.58984375,0.0,785.94775390625,1.0,280.35711669921875,283.6860656738281,296.2841491699219,299.6420288085937,293.1499938964844,293.1499938964844,280.6499938964844,40092.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715479969978333,1.0,0.0,0.0,3.677079677581787,3.6771047115325928,9.021928804031633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.11669921875,0.0,1594.3546142578125,1895.4371337890625,0.0,3137.3310546875,0.9140535593032836,1.0,0.0,3.0,1.0,0.0
18088320,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.4877452850341797,0.3637768626213074,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8610650897026062,0.2592234909534454,0.2459507286548614,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8885397911071777,0.2843915522098541,0.1993772983551025,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8406363725662231,0.2404011189937591,0.2283132076263427,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7367525100708008,0.1600789278745651,0.723537802696228,284.8631896972656,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.4843139648437,284.8678894042969,1.0,0.3951660990715027,1.0,1.0,0.0,1.0,-2.113776922225952,2.1137731075286865,3.5841069347952725e-06,1.6241604089736938,0.8622153401374817,0.8622153401374817,0.0,68.6159439086914,54.0,51286.58984375,0.0,785.94775390625,1.0,280.35711669921875,283.6860656738281,296.2841491699219,299.6420288085937,293.1499938964844,293.1499938964844,280.6499938964844,40092.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715479969978333,1.0,0.0,0.0,3.677079677581787,3.6771047115325928,9.021928804031633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.11669921875,0.0,1594.3546142578125,1895.4371337890625,0.0,3137.3310546875,0.9140535593032836,1.0,0.0,3.0,1.0,0.0
18088380,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.504637598991394,0.3409056067466736,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8836889863014221,0.2628626227378845,0.2489533424377441,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9113322496414183,0.2870672047138214,0.2008931338787078,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8615010976791382,0.2435131967067718,0.2308409214019775,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7556737065315247,0.1629454046487808,0.7345036268234253,285.0213317871094,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.56378173828125,285.0188293457031,1.0,0.3905411064624786,1.0,1.0,0.0,1.0,-2.1079225540161133,2.107919216156006,3.564444796211319e-06,1.6196320056915283,0.9864505529403688,0.9864505529403688,0.0,63.680702209472656,57.0,50667.55078125,0.0,763.080078125,1.0,280.6431884765625,283.84136962890625,296.23590087890625,299.4775390625,293.1499938964844,293.1499938964844,280.3500061035156,33103.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860400915145874,1.0,0.0,0.0,3.7890100479125977,3.789034843444824,9.579542847859557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.126953125,0.0,1670.8980712890625,1895.4371337890625,0.0,3032.765380859375,0.9344660043716432,1.0,0.0,3.0,1.0,0.0
18088440,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.504637598991394,0.3409056067466736,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8836889863014221,0.2628626227378845,0.2489533424377441,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9113322496414183,0.2870672047138214,0.2008931338787078,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8615010976791382,0.2435131967067718,0.2308409214019775,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7556737065315247,0.1629454046487808,0.7345036268234253,285.0213317871094,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.56378173828125,285.0188293457031,1.0,0.3905411064624786,1.0,1.0,0.0,1.0,-2.1079225540161133,2.107919216156006,3.564444796211319e-06,1.6196320056915283,0.9864505529403688,0.9864505529403688,0.0,63.680702209472656,57.0,50667.55078125,0.0,763.080078125,1.0,280.6431884765625,283.84136962890625,296.23590087890625,299.4775390625,293.1499938964844,293.1499938964844,280.3500061035156,33103.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860400915145874,1.0,0.0,0.0,3.7890100479125977,3.789034843444824,9.579542847859557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.126953125,0.0,1670.8980712890625,1895.4371337890625,0.0,3032.765380859375,0.9344660043716432,1.0,0.0,3.0,1.0,0.0
18088500,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.5126660466194153,0.3319946527481079,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8937981724739075,0.264591783285141,0.2506303489208221,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9221566915512084,0.2882455587387085,0.201781690120697,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8709276914596558,0.2449797987937927,0.2322651445865631,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7644782066345215,0.1643965542316436,0.7409431338310242,284.8730773925781,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.60028076171875,284.86114501953125,1.0,0.3893734514713287,1.0,1.0,0.0,1.0,-2.10974383354187,2.109740257263184,3.570733497326728e-06,1.621152639389038,0.8897136449813843,0.8897136449813843,0.0,61.95718002319336,57.0,51535.40234375,0.0,758.4738159179688,1.0,280.3951110839844,283.66802978515625,296.3058166503906,299.70458984375,293.1499938964844,293.1499938964844,280.3500061035156,36677.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669469356536865,1.0,0.0,0.0,3.776533126831055,3.77655839920044,9.516557497590838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.884765625,0.0,1683.799560546875,1895.4371337890625,0.0,3094.169921875,0.9319791793823242,1.0,0.0,3.0,1.0,0.0
18088560,297.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.520183265209198,0.3252726793289184,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9019205570220948,0.2661794126033783,0.2521065175533294,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9307485222816468,0.2892264723777771,0.2024612724781036,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8785410523414612,0.2463059425354004,0.2334975898265838,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.771795392036438,0.1657540202140808,0.7468904852867126,284.8793029785156,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.6326904296875,284.8861999511719,1.0,0.3888056874275207,1.0,1.0,0.0,1.0,-2.112881183624268,2.112877607345581,3.581477585612447e-06,1.623707294464111,0.8651328682899475,0.8651328682899475,0.0,60.73772430419922,75.0,51307.29296875,0.0,756.814453125,1.0,280.3567199707031,283.70074462890625,296.3027038574219,299.6487731933594,293.1499938964844,293.1499938964844,280.6499938964844,39853.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690871000289917,1.0,0.0,0.0,3.660489559173584,3.6605143547058105,8.940702969084668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.0927734375,0.0,1573.7882080078125,1895.4371337890625,0.0,3114.2470703125,0.9105014204978944,1.0,0.0,3.0,1.0,0.0
18088620,297.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9990000128746032,0.5341389775276184,0.3292436003684997,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9025364518165588,0.2702142298221588,0.255691796541214,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9297170042991638,0.2922199368476867,0.2043501138687133,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8787854909896851,0.2497432231903076,0.2365417629480362,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7734798789024353,0.1690210998058319,0.7609073519706726,285.0668640136719,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.6835021972656,285.06744384765625,1.0,0.3951387405395508,1.0,1.0,0.0,1.0,-2.1446878910064697,2.144684076309204,3.6895032735628766e-06,1.6484451293945312,1.0,1.0,0.0,62.386268615722656,93.0,51420.109375,0.0,790.8474731445312,1.0,280.6430969238281,283.8727111816406,296.2691955566406,299.54022216796875,293.1499938964844,293.1499938964844,280.3500061035156,32605.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860278308391571,1.0,0.0,0.0,3.8046505451202393,3.804675579071045,9.658792805566918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.220703125,0.0,1685.65234375,1895.4371337890625,0.0,3031.615478515625,0.9374405145645142,1.0,0.0,3.0,1.0,0.0
