time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088680,297.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9990000128746032,0.5341389775276184,0.3292436003684997,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9025364518165588,0.2702142298221588,0.255691796541214,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9297170042991638,0.2922199368476867,0.2043501138687133,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8787854909896851,0.2497432231903076,0.2365417629480362,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7734798789024353,0.1690210998058319,0.7609073519706726,285.0668640136719,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.6835021972656,285.06744384765625,1.0,0.3951387405395508,1.0,1.0,0.0,1.0,-2.1446878910064697,2.144684076309204,3.6895032735628766e-06,1.6484451293945312,1.0,1.0,0.0,62.386268615722656,93.0,51420.109375,0.0,790.8474731445312,1.0,280.6430969238281,283.8727111816406,296.2691955566406,299.54022216796875,293.1499938964844,293.1499938964844,280.3500061035156,32605.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860278308391571,1.0,0.0,0.0,3.8046505451202393,3.804675579071045,9.658792805566918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.220703125,0.0,1685.65234375,1895.4371337890625,0.0,3031.615478515625,0.9374405145645142,1.0,0.0,3.0,1.0,0.0
18088740,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.5422744750976562,0.3500620126724243,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8882291913032532,0.2738939225673675,0.2594987452030182,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.911454439163208,0.2946909666061401,0.206363096833229,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8648041486740112,0.252840131521225,0.2397927343845367,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7626289129257202,0.1719488948583603,0.775582492351532,284.9283142089844,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.689453125,284.9335327148437,1.0,0.407448798418045,1.0,1.0,0.0,1.0,-2.1982014179229736,2.198197603225708,3.875548827636521e-06,1.690298318862915,0.9373878836631776,0.9373878836631776,0.0,68.09913635253906,96.0,53367.421875,0.0,861.194580078125,1.0,280.3558654785156,283.70489501953125,296.3510437011719,299.8013916015625,293.1499938964844,293.1499938964844,280.04998779296875,36282.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740384578704834,1.0,0.0,0.0,3.804802417755127,3.804827928543091,9.65956360232667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.54296875,0.0,1714.515625,1895.4371337890625,0.0,3160.689697265625,0.940229058265686,1.0,0.0,3.0,1.0,0.0
18088800,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.5422744750976562,0.3500620126724243,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8882291913032532,0.2738939225673675,0.2594987452030182,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.911454439163208,0.2946909666061401,0.206363096833229,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8648041486740112,0.252840131521225,0.2397927343845367,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7626289129257202,0.1719488948583603,0.775582492351532,284.9283142089844,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.689453125,284.9335327148437,1.0,0.407448798418045,1.0,1.0,0.0,1.0,-2.1982014179229736,2.198197603225708,3.875548827636521e-06,1.690298318862915,0.9373878836631776,0.9373878836631776,0.0,68.09913635253906,96.0,53367.421875,0.0,861.194580078125,1.0,280.3558654785156,283.70489501953125,296.3510437011719,299.8013916015625,293.1499938964844,293.1499938964844,280.04998779296875,36282.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740384578704834,1.0,0.0,0.0,3.804802417755127,3.804827928543091,9.65956360232667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.54296875,0.0,1714.515625,1895.4371337890625,0.0,3160.689697265625,0.940229058265686,1.0,0.0,3.0,1.0,0.0
18088860,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9990000128746032,0.5450027585029602,0.363283634185791,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.879574179649353,0.2760357856750488,0.2616870999336242,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9010969400405884,0.2960058748722076,0.2074125111103058,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8564494848251343,0.2546114027500152,0.2416320443153381,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7559394240379333,0.1735211163759231,0.7835648059844971,284.8371276855469,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.670166015625,284.8438720703125,1.0,0.4144837856292724,1.0,1.0,0.0,1.0,-2.2297794818878174,2.2297754287719727,3.988006483268691e-06,1.715212106704712,0.8467228412628174,0.8467228412628174,0.0,71.82148742675781,96.0,54505.609375,0.0,905.5355834960938,1.0,280.0771484375,283.5939025878906,296.38067626953125,299.9627685546875,293.1499938964844,293.1499938964844,280.04998779296875,41107.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846175074577332,1.0,0.0,0.0,3.694934368133545,3.6949596405029297,9.1097558652109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.4873046875,0.0,1622.4248046875,1895.4371337890625,0.0,3259.837158203125,0.9173194766044616,1.0,0.0,3.0,1.0,0.0
18088920,297.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.546447217464447,0.3701229691505432,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.875360906124115,0.2772844433784485,0.2628669440746307,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8961498737335205,0.2968049347400665,0.2079591155052185,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8523925542831421,0.2556447386741638,0.2426151782274246,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7526553273200989,0.1743938475847244,0.7876641750335693,284.8985900878906,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.65478515625,284.9064025878906,1.0,0.4182429909706116,1.0,1.0,0.0,1.0,-2.246173620223999,2.2461695671081543,4.046983121952508e-06,1.7280964851379397,0.8678358197212219,0.8678358197212219,0.0,73.79378509521484,99.0,54732.29296875,0.0,929.1695556640624,1.0,280.05712890625,283.64959716796875,296.3598022460937,299.91259765625,293.1499938964844,293.1499938964844,280.3500061035156,39840.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863407969474792,1.0,0.0,0.0,3.6364245414733887,3.636449098587036,8.823531629786885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.49072265625,0.0,1546.74951171875,1895.4371337890625,0.0,3275.970947265625,0.906160533428192,1.0,0.0,3.0,1.0,0.0
18088980,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.5517967343330383,0.3856798112392425,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8676369786262512,0.281558096408844,0.266794353723526,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8866555094718933,0.3000015020370483,0.2100754976272583,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.844886064529419,0.2592640221118927,0.2459432035684585,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7467178702354431,0.1773197799921035,0.8007063865661621,285.0819702148437,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6304626464844,285.0827331542969,1.0,0.4281319081783294,1.0,1.0,0.0,1.0,-2.2917840480804443,2.2917797565460205,4.213394277030602e-06,1.7638888359069824,1.0,1.0,0.0,78.64991760253906,102.0,55160.46484375,0.0,994.1373291015624,1.0,280.34307861328125,283.8111877441406,296.3213806152344,299.8238220214844,293.1499938964844,293.1499938964844,280.04998779296875,32531.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812077641487122,1.0,0.0,0.0,3.800654649734497,3.800679683685303,9.638514484322511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.638671875,0.0,1680.3023681640625,1895.4371337890625,0.0,3227.89794921875,0.936429500579834,1.0,0.0,3.0,1.0,0.0
18089040,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.5517967343330383,0.3856798112392425,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8676369786262512,0.281558096408844,0.266794353723526,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8866555094718933,0.3000015020370483,0.2100754976272583,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.844886064529419,0.2592640221118927,0.2459432035684585,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7467178702354431,0.1773197799921035,0.8007063865661621,285.0819702148437,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6304626464844,285.0827331542969,1.0,0.4281319081783294,1.0,1.0,0.0,1.0,-2.2917840480804443,2.2917797565460205,4.213394277030602e-06,1.7638888359069824,1.0,1.0,0.0,78.64991760253906,102.0,55160.46484375,0.0,994.1373291015624,1.0,280.34307861328125,283.8111877441406,296.3213806152344,299.8238220214844,293.1499938964844,293.1499938964844,280.04998779296875,32531.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812077641487122,1.0,0.0,0.0,3.800654649734497,3.800679683685303,9.638514484322511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.638671875,0.0,1680.3023681640625,1895.4371337890625,0.0,3227.89794921875,0.936429500579834,1.0,0.0,3.0,1.0,0.0
18089100,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9990000128746032,0.5542096495628357,0.3923751413822174,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8649152517318726,0.2835755050182342,0.2688810527324676,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8831101059913635,0.3014256060123443,0.2112316787242889,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8422106504440308,0.2609672248363495,0.2477248162031173,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7446909546852112,0.1787209808826446,0.807640552520752,284.9509582519531,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6174621582031,284.9394226074219,1.0,0.432828277349472,1.0,1.0,0.0,1.0,-2.314193725585937,2.3141894340515137,4.296500719647156e-06,1.7814977169036863,0.9620544910430908,0.9620544910430908,0.0,80.88041687011719,102.0,56664.49609375,0.0,1026.3206787109375,1.0,280.0936279296875,283.64044189453125,296.3892822265625,300.0877380371094,293.1499938964844,293.1499938964844,280.04998779296875,33966.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902947306632996,1.0,0.0,0.0,3.835423707962036,3.83544921875,9.81567154667573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.9423828125,0.0,1733.42578125,1895.4371337890625,0.0,3312.963623046875,0.9447206258773804,1.0,0.0,3.0,1.0,0.0
18089160,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.5561667680740356,0.3993218243122101,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8618274331092834,0.285367488861084,0.2707068622112274,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8791306614875793,0.3025640547275543,0.2121400237083435,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8391987681388855,0.2624569535255432,0.249263733625412,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7423526048660278,0.1799608170986175,0.8137653470039368,284.930419921875,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6008605957031,284.9337463378906,1.0,0.4373283386230469,1.0,1.0,0.0,1.0,-2.335031032562256,2.335026502609253,4.374568561615888e-06,1.7978837490081787,0.9416566491127014,0.9416566491127014,0.0,83.15628814697266,105.0,57033.19140625,0.0,1057.5609130859375,1.0,280.0561218261719,283.6287841796875,296.3895874023437,300.07635498046875,293.1499938964844,293.1499938964844,279.75,36018.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955535292625427,1.0,0.0,0.0,3.813284397125244,3.813309907913208,9.702679335532594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.19140625,0.0,1722.67529296875,1895.4371337890625,0.0,3362.102294921875,0.9418174624443054,1.0,0.0,3.0,1.0,0.0
18089220,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.5597429871559143,0.412580668926239,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8561511039733887,0.2888742685317993,0.2741287350654602,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8716858625411987,0.3047449290752411,0.2137432992458343,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8336226344108582,0.2653482258319855,0.2521131038665771,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.73799067735672,0.1823354512453079,0.825059711933136,284.8977966308594,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5691833496094,284.904296875,1.0,0.4458181262016296,1.0,1.0,0.0,1.0,-2.373988389968872,2.373983860015869,4.522833023656858e-06,1.8286973237991333,0.8687066435813904,0.8687066435813904,0.0,87.57951354980469,108.0,58197.35546875,0.0,1118.0228271484375,1.0,279.7571105957031,283.5730285644531,296.3893127441406,300.16265869140625,293.1499938964844,293.1499938964844,280.04998779296875,39765.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064119458198548,1.0,0.0,0.0,3.641313791275024,3.641338348388672,8.847274557410856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.0869140625,0.0,1551.6334228515625,1895.4371337890625,0.0,3463.27587890625,0.9071595072746276,1.0,0.0,3.0,1.0,0.0
18089280,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.5597429871559143,0.412580668926239,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8561511039733887,0.2888742685317993,0.2741287350654602,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8716858625411987,0.3047449290752411,0.2137432992458343,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8336226344108582,0.2653482258319855,0.2521131038665771,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.73799067735672,0.1823354512453079,0.825059711933136,284.8977966308594,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5691833496094,284.904296875,1.0,0.4458181262016296,1.0,1.0,0.0,1.0,-2.373988389968872,2.373983860015869,4.522833023656858e-06,1.8286973237991333,0.8687066435813904,0.8687066435813904,0.0,87.57951354980469,108.0,58197.35546875,0.0,1118.0228271484375,1.0,279.7571105957031,283.5730285644531,296.3893127441406,300.16265869140625,293.1499938964844,293.1499938964844,280.04998779296875,39765.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064119458198548,1.0,0.0,0.0,3.641313791275024,3.641338348388672,8.847274557410856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.0869140625,0.0,1551.6334228515625,1895.4371337890625,0.0,3463.27587890625,0.9071595072746276,1.0,0.0,3.0,1.0,0.0
18089340,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9990000128746032,0.5651594400405884,0.4228336215019226,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8533984422683716,0.2933196127414703,0.2781768143177032,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.867465615272522,0.3080496490001678,0.2159085571765899,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8307492136955261,0.2691021561622619,0.2555280029773712,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7359718084335327,0.1853282302618026,0.8381263613700867,285.0658264160156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5592041015625,285.0657958984375,1.0,0.453884482383728,1.0,1.0,0.0,1.0,-2.4135682582855225,2.4135634899139404,4.676304797612829e-06,1.8601040840148928,1.0,1.0,0.0,91.3987808227539,111.0,58527.90234375,0.0,1178.552001953125,1.0,280.0430908203125,283.7237243652344,296.3540954589844,300.06805419921875,293.1499938964844,293.1499938964844,279.75,32541.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007142186164856,1.0,0.0,0.0,3.8007850646972656,3.800809860229492,9.639175004849676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.7958984375,0.0,1680.5391845703125,1895.4371337890625,0.0,3410.240966796875,0.9365277886390686,1.0,0.0,3.0,1.0,0.0
18089400,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9990000128746032,0.5651594400405884,0.4228336215019226,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8533984422683716,0.2933196127414703,0.2781768143177032,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.867465615272522,0.3080496490001678,0.2159085571765899,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8307492136955261,0.2691021561622619,0.2555280029773712,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7359718084335327,0.1853282302618026,0.8381263613700867,285.0658264160156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5592041015625,285.0657958984375,1.0,0.453884482383728,1.0,1.0,0.0,1.0,-2.4135682582855225,2.4135634899139404,4.676304797612829e-06,1.8601040840148928,1.0,1.0,0.0,91.3987808227539,111.0,58527.90234375,0.0,1178.552001953125,1.0,280.0430908203125,283.7237243652344,296.3540954589844,300.06805419921875,293.1499938964844,293.1499938964844,279.75,32541.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007142186164856,1.0,0.0,0.0,3.8007850646972656,3.800809860229492,9.639175004849676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.7958984375,0.0,1680.5391845703125,1895.4371337890625,0.0,3410.240966796875,0.9365277886390686,1.0,0.0,3.0,1.0,0.0
18089460,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.5695040822029114,0.4323205649852752,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.851229727268219,0.2972788512706756,0.2821921706199646,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8638500571250916,0.3106991052627563,0.2180026173591613,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8284287452697754,0.2724104225635528,0.2589195966720581,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7344997525215149,0.1880611330270767,0.8514005541801453,284.9244384765625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5413513183594,284.92742919921875,1.0,0.4616690874099731,1.0,1.0,0.0,1.0,-2.4523308277130127,2.4523260593414307,4.828806140722008e-06,1.890660524368286,0.930363655090332,0.930363655090332,0.0,95.07231903076172,114.0,60275.74609375,0.0,1239.312744140625,1.0,279.7569580078125,283.55377197265625,296.4178771972656,300.3091125488281,293.1499938964844,293.1499938964844,279.45001220703125,36464.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133771657943726,1.0,0.0,0.0,3.792754650115967,3.79278016090393,9.59848648562911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.4609375,0.0,1701.4805908203125,1895.4371337890625,0.0,3527.91845703125,0.9375764727592468,1.0,0.0,3.0,1.0,0.0
18089520,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.5695040822029114,0.4323205649852752,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.851229727268219,0.2972788512706756,0.2821921706199646,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8638500571250916,0.3106991052627563,0.2180026173591613,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8284287452697754,0.2724104225635528,0.2589195966720581,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7344997525215149,0.1880611330270767,0.8514005541801453,284.9244384765625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5413513183594,284.92742919921875,1.0,0.4616690874099731,1.0,1.0,0.0,1.0,-2.4523308277130127,2.4523260593414307,4.828806140722008e-06,1.890660524368286,0.930363655090332,0.930363655090332,0.0,95.07231903076172,114.0,60275.74609375,0.0,1239.312744140625,1.0,279.7569580078125,283.55377197265625,296.4178771972656,300.3091125488281,293.1499938964844,293.1499938964844,279.45001220703125,36464.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133771657943726,1.0,0.0,0.0,3.792754650115967,3.79278016090393,9.59848648562911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.4609375,0.0,1701.4805908203125,1895.4371337890625,0.0,3527.91845703125,0.9375764727592468,1.0,0.0,3.0,1.0,0.0
18089580,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5731425285339355,0.4421040117740631,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8485751748085022,0.3010232150554657,0.2857928872108459,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8596919775009155,0.3130742907524109,0.2197063863277435,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8256311416625977,0.2754988074302673,0.2619110643863678,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7325606346130371,0.1906032711267471,0.8632412552833557,284.9042053222656,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5205078125,284.9092712402344,1.0,0.4690797626972198,1.0,1.0,0.0,1.0,-2.48827862739563,2.4882736206054688,4.972354872734286e-06,1.9189269542694087,0.8655103445053101,0.8655103445053101,0.0,98.80184173583984,117.0,61342.71484375,0.0,1298.6002197265625,1.0,279.4573669433594,283.5081787109375,296.419189453125,300.3900451660156,293.1499938964844,293.1499938964844,279.75,39590.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225893020629884,1.0,0.0,0.0,3.617010593414306,3.617034912109375,8.729570026844158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1572265625,0.0,1523.393798828125,1895.4371337890625,0.0,3613.03466796875,0.901724338531494,1.0,0.0,3.0,1.0,0.0
18089640,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5731425285339355,0.4421040117740631,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8485751748085022,0.3010232150554657,0.2857928872108459,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8596919775009155,0.3130742907524109,0.2197063863277435,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8256311416625977,0.2754988074302673,0.2619110643863678,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7325606346130371,0.1906032711267471,0.8632412552833557,284.9042053222656,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5205078125,284.9092712402344,1.0,0.4690797626972198,1.0,1.0,0.0,1.0,-2.48827862739563,2.4882736206054688,4.972354872734286e-06,1.9189269542694087,0.8655103445053101,0.8655103445053101,0.0,98.80184173583984,117.0,61342.71484375,0.0,1298.6002197265625,1.0,279.4573669433594,283.5081787109375,296.419189453125,300.3900451660156,293.1499938964844,293.1499938964844,279.75,39590.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225893020629884,1.0,0.0,0.0,3.617010593414306,3.617034912109375,8.729570026844158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1572265625,0.0,1523.393798828125,1895.4371337890625,0.0,3613.03466796875,0.901724338531494,1.0,0.0,3.0,1.0,0.0
18089700,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.5756933689117432,0.4462549984455108,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8479182124137878,0.3032744824886322,0.287780612707138,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8583600521087646,0.3147178590297699,0.220725804567337,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8248572945594788,0.2773911952972412,0.2635738849639892,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7321261763572693,0.1921203732490539,0.8696712255477905,285.0485534667969,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5177307128906,285.0555419921875,1.0,0.4727071225643158,1.0,1.0,0.0,1.0,-2.506600141525269,2.5065951347351074,5.046244950790424e-06,1.93328058719635,0.9692234992980956,0.9692234992980956,0.0,100.5083465576172,117.0,61093.5234375,0.0,1328.5902099609375,1.0,279.7017822265625,283.6552734375,296.3713073730469,300.20635986328125,293.1499938964844,293.1499938964844,279.75,33720.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173732995986938,1.0,0.0,0.0,3.685617208480835,3.685641050338745,9.063871857506456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9599609375,0.0,1555.9329833984375,1895.4371337890625,0.0,3564.89794921875,0.9138003587722778,1.0,0.0,3.0,1.0,0.0
18089760,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.5785309076309204,0.4496010839939117,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.848011314868927,0.305679976940155,0.2900377810001373,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8578564524650574,0.3165396153926849,0.2219834476709365,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8248003125190735,0.2794366478919983,0.2654912173748016,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7323395013809204,0.1937716007232666,0.8770207762718201,285.05535888671875,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5180358886719,285.05438232421875,1.0,0.4763468205928802,1.0,1.0,0.0,1.0,-2.525976657867432,2.5259716510772705,5.124983545101713e-06,1.9484546184539795,1.0,1.0,0.0,102.05068969726562,120.0,61697.42578125,0.0,1359.6083984375,1.0,279.7431945800781,283.6444396972656,296.3907470703125,300.3027648925781,293.1499938964844,293.1499938964844,279.45001220703125,32250.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168566465377808,1.0,0.0,0.0,3.7814245223999023,3.78144907951355,9.541224699205486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.16796875,0.0,1655.291015625,1895.4371337890625,0.0,3560.12158203125,0.9321637749671936,1.0,0.0,3.0,1.0,0.0
18089820,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.5819252729415894,0.4556742012500763,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.847624659538269,0.3091062605381012,0.2935374975204468,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8564161658287048,0.3188525140285492,0.2238302230834961,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8242125511169434,0.2823178470134735,0.2684614062309265,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.732299268245697,0.1961735039949417,0.8887088894844055,284.9106750488281,284.95001220703125,297.5072326660156,293.4106140136719,297.50640869140625,297.5072326660156,284.91412353515625,1.0,0.4823471307754516,1.0,1.0,0.0,1.0,-2.557312488555908,2.557307243347168,5.253761628409848e-06,1.9730594158172607,0.915601372718811,0.915601372718811,0.0,104.75186157226562,120.0,63248.640625,0.0,1411.580322265625,1.0,279.463134765625,283.4767150878906,296.4562683105469,300.5477905273437,293.1499938964844,293.1499938964844,279.45001220703125,36819.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277949333190918,1.0,0.0,0.0,3.764635562896729,3.764660835266113,9.456690577280824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.6904296875,0.0,1670.8101806640625,1895.4371337890625,0.0,3660.913330078125,0.9311379194259644,1.0,0.0,3.0,1.0,0.0
18089880,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5825525522232056,0.4570340812206268,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8473984003067017,0.3097754120826721,0.2941682040691376,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8559647798538208,0.3192949891090393,0.2241362780332565,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.823954164981842,0.2828777432441711,0.2689914405345917,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7321645617485046,0.1966386139392852,0.8908293843269348,284.9217529296875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5047302246094,284.9248962402344,1.0,0.4835253953933716,1.0,1.0,0.0,1.0,-2.5632569789886475,2.5632517337799072,5.278370281303069e-06,1.9777249097824097,0.91943097114563,0.91943097114563,0.0,105.32452392578124,123.0,63376.5703125,0.0,1421.8328857421875,1.0,279.4573669433594,283.48394775390625,296.4523010253906,300.54071044921875,293.1499938964844,293.1499938964844,279.1499938964844,36681.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285670518875122,1.0,0.0,0.0,3.7600605487823486,3.760085821151733,9.433719583284984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.3740234375,0.0,1664.3507080078125,1895.4371337890625,0.0,3668.0,0.9304897785186768,1.0,0.0,3.0,1.0,0.0
18089940,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.5858842134475708,0.4650620520114898,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.846111536026001,0.3136997818946838,0.2979157269001007,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8533523082733154,0.3218441009521484,0.2259421199560165,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8224632740020752,0.2861465513706207,0.2721298038959503,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7313749194145203,0.1993447542190551,0.9033086895942688,284.9107971191406,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.48809814453125,284.9145202636719,1.0,0.490481823682785,1.0,1.0,0.0,1.0,-2.598341703414917,2.5983364582061768,5.42483985555009e-06,2.0052857398986816,0.8630430698394775,0.8630430698394775,0.0,108.7384796142578,126.0,64422.98046875,0.0,1483.3717041015625,1.0,279.1576843261719,283.4437255859375,296.4543151855469,300.61993408203125,293.1499938964844,293.1499938964844,279.45001220703125,39236.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367843866348268,1.0,0.0,0.0,3.591375827789306,3.591399908065796,8.606270966993179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4306640625,0.0,1492.74365234375,1895.4371337890625,0.0,3743.165771484375,0.8957661986351013,1.0,0.0,3.0,1.0,0.0
18090000,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.5858842134475708,0.4650620520114898,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.846111536026001,0.3136997818946838,0.2979157269001007,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8533523082733154,0.3218441009521484,0.2259421199560165,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8224632740020752,0.2861465513706207,0.2721298038959503,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7313749194145203,0.1993447542190551,0.9033086895942688,284.9107971191406,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.48809814453125,284.9145202636719,1.0,0.490481823682785,1.0,1.0,0.0,1.0,-2.598341703414917,2.5983364582061768,5.42483985555009e-06,2.0052857398986816,0.8630430698394775,0.8630430698394775,0.0,108.7384796142578,126.0,64422.98046875,0.0,1483.3717041015625,1.0,279.1576843261719,283.4437255859375,296.4543151855469,300.61993408203125,293.1499938964844,293.1499938964844,279.45001220703125,39236.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367843866348268,1.0,0.0,0.0,3.591375827789306,3.591399908065796,8.606270966993179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4306640625,0.0,1492.74365234375,1895.4371337890625,0.0,3743.165771484375,0.8957661986351013,1.0,0.0,3.0,1.0,0.0
18090060,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9990000128746032,0.5888530015945435,0.4714924991130829,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8450914025306702,0.3168213069438934,0.3008943796157837,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8514596223831177,0.3240658640861511,0.2275014221668243,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8212912678718567,0.2887548208236694,0.2746352851390838,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7306737303733826,0.2014160454273224,0.912952184677124,284.93328857421875,284.95001220703125,297.57568359375,293.4356689453125,297.5557556152344,297.4830017089844,284.9164123535156,1.0,0.4953826665878296,0.832513689994812,0.832513689994812,0.2879999876022339,1.0,-2.626113176345825,2.0545413494110107,0.5715717673301697,1.4579390287399292,0.8888470530509949,0.8888470530509949,0.0,111.16146087646484,126.0,60892.8203125,0.0,1529.3758544921875,1.0,279.42828369140625,283.4116516113281,296.4045104980469,300.3857116699219,293.1499938964844,293.1499938964844,279.45001220703125,34900.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929620623588562,1.0,0.0,0.0,3.670611619949341,3.67063570022583,8.990216997517564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.6689453125,0.0,1547.949951171875,1895.4371337890625,0.0,3677.66357421875,0.9076747298240662,1.0,0.0,3.0,1.0,0.0
18090120,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.5894315838813782,0.4741996526718139,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8445265889167786,0.3177991807460785,0.3019870221614837,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8505581021308899,0.3246606290340423,0.2280581593513488,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8206698298454285,0.2895466089248657,0.2755445539951324,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7302320599555969,0.202039361000061,0.9163938164711,284.8603210449219,284.95001220703125,297.5852966308594,293.4393615722656,297.5492553710937,297.4764404296875,284.8526611328125,1.0,0.4972476065158844,0.7673801779747009,0.7673801779747009,0.4000000059604645,1.0,-2.6365742683410645,1.7511924505233765,0.8853816986083984,1.1532529592514038,0.8293929100036621,0.8293929100036621,0.0,112.15477752685548,129.0,58464.22265625,0.0,1547.104248046875,1.0,279.4421691894531,283.3382263183594,296.3945617675781,300.2847595214844,293.1499938964844,293.1499938964844,279.75,39386.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926178514957428,1.0,0.0,0.0,3.5939137935638428,3.593937873840332,8.618438869234524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.2890625,0.0,1496.60888671875,1895.4371337890625,0.0,3646.064453125,0.8927236795425415,1.0,0.0,3.0,1.0,0.0
18090180,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.5912871956825256,0.4834137260913849,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8423449397087097,0.3212035298347473,0.3053554594516754,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.847168505191803,0.3267402946949005,0.229617640376091,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8182509541511536,0.2922599613666534,0.2782705426216125,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7283363938331604,0.2040565013885498,0.9263532757759094,284.8883361816406,284.95001220703125,297.6180114746094,293.45220947265625,297.51904296875,297.4525451660156,284.8909606933594,1.0,0.5037024021148682,0.5347602963447571,0.5347602963447571,0.800000011920929,1.0,-2.668806791305542,1.0669690370559692,1.6018378734588623,0.4636110365390777,0.8075248599052429,0.8075248599052429,0.0,115.73458099365234,117.0,51822.93359375,0.0,1607.286865234375,1.0,279.7403259277344,283.3689880371094,296.3050231933594,299.7112121582031,293.1499938964844,293.1499938964844,280.04998779296875,40800.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933737874031067,1.0,0.0,0.0,3.4080827236175537,3.4081053733825684,7.750211352686165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.32275390625,0.0,1313.85009765625,1895.4371337890625,0.0,3341.744384765625,0.8547776341438293,1.0,0.0,3.0,1.0,0.0
18090240,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.5912871956825256,0.4834137260913849,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8423449397087097,0.3212035298347473,0.3053554594516754,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.847168505191803,0.3267402946949005,0.229617640376091,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8182509541511536,0.2922599613666534,0.2782705426216125,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7283363938331604,0.2040565013885498,0.9263532757759094,284.8883361816406,284.95001220703125,297.6180114746094,293.45220947265625,297.51904296875,297.4525451660156,284.8909606933594,1.0,0.5037024021148682,0.5347602963447571,0.5347602963447571,0.800000011920929,1.0,-2.668806791305542,1.0669690370559692,1.6018378734588623,0.4636110365390777,0.8075248599052429,0.8075248599052429,0.0,115.73458099365234,117.0,51822.93359375,0.0,1607.286865234375,1.0,279.7403259277344,283.3689880371094,296.3050231933594,299.7112121582031,293.1499938964844,293.1499938964844,280.04998779296875,40800.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933737874031067,1.0,0.0,0.0,3.4080827236175537,3.4081053733825684,7.750211352686165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.32275390625,0.0,1313.85009765625,1895.4371337890625,0.0,3341.744384765625,0.8547776341438293,1.0,0.0,3.0,1.0,0.0
18090300,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.5927687883377075,0.4827073514461517,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8441334962844849,0.3229807317256927,0.3069551289081573,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8484349846839905,0.327898770570755,0.2303533852100372,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8197962641716003,0.2936716377735138,0.2795364260673523,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7297037243843079,0.2050489038228988,0.9306458830833436,284.9781799316406,284.95001220703125,297.6334228515625,293.45849609375,297.504150390625,297.44512939453125,284.9751892089844,1.0,0.5046722292900085,0.4184503853321075,0.4184503853321075,1.0,1.0,-2.6774582862854004,0.8291869759559631,1.8482712507247925,0.2247056812047958,0.8633790612220764,0.8633790612220764,0.0,115.8227996826172,117.0,49511.62890625,0.0,1620.8150634765625,1.0,279.9918212890625,283.4518737792969,296.2764892578125,299.45196533203125,293.1499938964844,293.1499938964844,280.04998779296875,35860.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731908798217773,1.0,0.0,0.0,3.422872304916382,3.42289400100708,7.817622531547386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.20263671875,0.0,1293.8758544921875,1895.4371337890625,0.0,3152.740478515625,0.8562930822372437,1.0,0.0,3.0,1.0,0.0
18090360,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.5950723886489868,0.4788311123847961,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.847749650478363,0.3247413039207458,0.3085967600345611,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8515773415565491,0.3290480375289917,0.2311412096023559,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8230537176132202,0.295065313577652,0.280832439661026,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7325453162193298,0.2060178816318512,0.9348901510238647,284.97027587890625,284.95001220703125,297.64825439453125,293.4647216796875,297.5081481933594,297.4432373046875,284.9751281738281,1.0,0.5045446157455444,0.4364769458770752,0.4364769458770752,1.0,1.0,-2.682386875152588,0.8511171340942383,1.83126962184906,0.245908036828041,0.8620326519012451,0.8620326519012451,0.0,114.9116439819336,120.0,49194.73828125,0.0,1623.5699462890625,1.0,280.0395812988281,283.4620056152344,296.3112487792969,299.4574584960937,293.1499938964844,293.1499938964844,280.3500061035156,35996.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589383959770203,1.0,0.0,0.0,3.428731679916382,3.428753614425659,7.844409992685542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.89892578125,0.0,1300.6270751953125,1895.4371337890625,0.0,3019.048583984375,0.856433093547821,1.0,0.0,3.0,1.0,0.0
18090420,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.9990000128746032,0.6005877256393433,0.476586639881134,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8516100645065308,0.3279984295368194,0.311516672372818,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8546409010887146,0.3313530087471008,0.2326183021068573,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8263764381408691,0.2976807951927185,0.2831603586673736,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.7354645729064941,0.2078492641448974,0.9425711631774902,285.0968017578125,284.95001220703125,297.6717224121094,293.4748840332031,297.5272827148437,297.45269775390625,285.09478759765625,1.0,0.5065940022468567,0.4665175378322601,0.4665175378322601,1.0,1.0,-2.6969878673553467,0.9197006821632384,1.7772871255874634,0.3114438056945801,1.0,1.0,0.0,114.81238555908205,120.0,49498.73828125,0.0,1643.7568359375,1.0,280.3339538574219,283.5905456542969,296.3752746582031,299.4822692871094,293.1499938964844,293.1499938964844,280.3500061035156,30035.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412392735481262,1.0,0.0,0.0,3.635183095932007,3.6352057456970215,8.817507932690205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7412109375,0.0,1472.3023681640625,1895.4371337890625,0.0,2853.296142578125,0.8978214263916016,1.0,0.0,3.0,1.0,0.0
18090480,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.9990000128746032,0.6016586422920227,0.4763758182525635,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8522807955741882,0.3286390006542206,0.3121373355388641,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8551557064056396,0.3318008482456207,0.2329455763101577,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8269426226615906,0.2981941699981689,0.2836598455905914,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.735967755317688,0.2082119882106781,0.9442389011383056,285.0899353027344,284.95001220703125,297.6762084960937,293.47686767578125,297.5309143066406,297.4543762207031,285.0881042480469,1.0,0.5070983171463013,0.4725300073623657,0.4725300073623657,1.0,1.0,-2.700477600097656,0.9329776763916016,1.767499923706055,0.3239766359329223,1.0,1.0,0.0,114.8802261352539,123.0,49711.66796875,0.0,1649.04443359375,1.0,280.34161376953125,283.583251953125,296.4019775390625,299.53631591796875,293.1499938964844,293.1499938964844,280.04998779296875,30317.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408051133155823,1.0,0.0,0.0,3.667925596237183,3.667948722839356,8.977063430393173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.548828125,0.0,1510.4744873046875,1895.4371337890625,0.0,2849.23828125,0.9050825834274292,1.0,0.0,3.0,1.0,0.0
