time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090540,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9990000128746032,0.605902910232544,0.4780757129192352,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8540361523628235,0.3316174447536468,0.3152438104152679,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8558627963066101,0.3334780037403106,0.2343698441982269,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8282174468040466,0.3004680275917053,0.2860875427722931,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7371008396148682,0.2097782790660858,0.9523248672485352,284.92156982421875,284.95001220703125,297.7020874023437,293.4887084960937,297.5409851074219,297.4465637207031,284.92303466796875,1.0,0.510528564453125,0.5085830688476562,0.5085830688476562,1.0,1.0,-2.7206015586853027,1.0071079730987549,1.713493585586548,0.3935691714286804,0.914749562740326,0.914749562740326,0.0,116.08773803710938,126.0,51649.5234375,0.0,1683.56640625,1.0,280.0574951171875,283.39599609375,296.5358581542969,299.88055419921875,293.1499938964844,293.1499938964844,279.75,35619.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555811643600464,1.0,0.0,0.0,3.696752548217773,3.696777105331421,9.11872405140457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.6943359375,0.0,1582.9210205078125,1895.4371337890625,0.0,2987.56982421875,0.9152854681015016,1.0,0.0,3.0,1.0,0.0
18090600,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9990000128746032,0.605902910232544,0.4780757129192352,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8540361523628235,0.3316174447536468,0.3152438104152679,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8558627963066101,0.3334780037403106,0.2343698441982269,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8282174468040466,0.3004680275917053,0.2860875427722931,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7371008396148682,0.2097782790660858,0.9523248672485352,284.92156982421875,284.95001220703125,297.7020874023437,293.4887084960937,297.5409851074219,297.4465637207031,284.92303466796875,1.0,0.510528564453125,0.5085830688476562,0.5085830688476562,1.0,1.0,-2.7206015586853027,1.0071079730987549,1.713493585586548,0.3935691714286804,0.914749562740326,0.914749562740326,0.0,116.08773803710938,126.0,51649.5234375,0.0,1683.56640625,1.0,280.0574951171875,283.39599609375,296.5358581542969,299.88055419921875,293.1499938964844,293.1499938964844,279.75,35619.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555811643600464,1.0,0.0,0.0,3.696752548217773,3.696777105331421,9.11872405140457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.6943359375,0.0,1582.9210205078125,1895.4371337890625,0.0,2987.56982421875,0.9152854681015016,1.0,0.0,3.0,1.0,0.0
18090660,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6083725094795227,0.4830388724803924,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8533260822296143,0.3341534733772278,0.317702054977417,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8540312051773071,0.3346789479255676,0.2352510392665863,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8271760940551758,0.3022966682910919,0.2878889739513397,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7360656261444092,0.2109061479568481,0.9578571915626526,284.8824462890625,284.95001220703125,297.7260131835937,293.5002136230469,297.5373840332031,297.4270935058594,284.8861999511719,1.0,0.514380156993866,0.5046414732933044,0.5046414732933044,1.0,1.0,-2.7393908500671387,1.0105074644088743,1.7288833856582642,0.3923202157020569,0.8291654586791992,0.8291654586791992,0.0,118.15241241455078,129.0,52166.453125,0.0,1720.8944091796875,1.0,279.75830078125,283.3379821777344,296.542236328125,299.95806884765625,293.1499938964844,293.1499938964844,280.04998779296875,40702.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677453994750977,1.0,0.0,0.0,3.4801716804504395,3.4801950454711914,8.081549935923249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.01025390625,0.0,1385.85400390625,1895.4371337890625,0.0,3101.66064453125,0.8721338510513306,1.0,0.0,3.0,1.0,0.0
18090720,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6083725094795227,0.4830388724803924,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8533260822296143,0.3341534733772278,0.317702054977417,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8540312051773071,0.3346789479255676,0.2352510392665863,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8271760940551758,0.3022966682910919,0.2878889739513397,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7360656261444092,0.2109061479568481,0.9578571915626526,284.8824462890625,284.95001220703125,297.7260131835937,293.5002136230469,297.5373840332031,297.4270935058594,284.8861999511719,1.0,0.514380156993866,0.5046414732933044,0.5046414732933044,1.0,1.0,-2.7393908500671387,1.0105074644088743,1.7288833856582642,0.3923202157020569,0.8291654586791992,0.8291654586791992,0.0,118.15241241455078,129.0,52166.453125,0.0,1720.8944091796875,1.0,279.75830078125,283.3379821777344,296.542236328125,299.95806884765625,293.1499938964844,293.1499938964844,280.04998779296875,40702.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677453994750977,1.0,0.0,0.0,3.4801716804504395,3.4801950454711914,8.081549935923249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.01025390625,0.0,1385.85400390625,1895.4371337890625,0.0,3101.66064453125,0.8721338510513306,1.0,0.0,3.0,1.0,0.0
18090780,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6120020151138306,0.4876251220703125,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.853344202041626,0.3375335037708282,0.3207394480705261,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8530677556991577,0.3368981480598449,0.2366606891155243,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8268012404441833,0.3048850297927856,0.2901984751224518,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7355474829673767,0.2125280797481537,0.964754045009613,285.0102844238281,284.95001220703125,297.7481384277344,293.5113830566406,297.54107666015625,297.42095947265625,285.0097961425781,1.0,0.518648087978363,0.5006998777389526,0.5006998777389526,1.0,1.0,-2.761305332183838,1.0128618478775024,1.7484434843063354,0.3891692757606506,0.9351524114608764,0.9351524114608764,0.0,120.23214721679688,132.0,51884.15234375,0.0,1763.4837646484375,1.0,280.04119873046875,283.467529296875,296.4897155761719,299.8066711425781,293.1499938964844,293.1499938964844,279.75,33029.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589232563972473,1.0,0.0,0.0,3.619824171066284,3.619847297668457,8.74315617238608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3134765625,0.0,1477.8111572265625,1895.4371337890625,0.0,3018.906982421875,0.8964493870735168,1.0,0.0,3.0,1.0,0.0
18090840,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6120020151138306,0.4876251220703125,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.853344202041626,0.3375335037708282,0.3207394480705261,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8530677556991577,0.3368981480598449,0.2366606891155243,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8268012404441833,0.3048850297927856,0.2901984751224518,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7355474829673767,0.2125280797481537,0.964754045009613,285.0102844238281,284.95001220703125,297.7481384277344,293.5113830566406,297.54107666015625,297.42095947265625,285.0097961425781,1.0,0.518648087978363,0.5006998777389526,0.5006998777389526,1.0,1.0,-2.761305332183838,1.0128618478775024,1.7484434843063354,0.3891692757606506,0.9351524114608764,0.9351524114608764,0.0,120.23214721679688,132.0,51884.15234375,0.0,1763.4837646484375,1.0,280.04119873046875,283.467529296875,296.4897155761719,299.8066711425781,293.1499938964844,293.1499938964844,279.75,33029.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589232563972473,1.0,0.0,0.0,3.619824171066284,3.619847297668457,8.74315617238608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3134765625,0.0,1477.8111572265625,1895.4371337890625,0.0,3018.906982421875,0.8964493870735168,1.0,0.0,3.0,1.0,0.0
18090900,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6131500601768494,0.4901574552059173,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8532536625862122,0.3389903306961059,0.3222997784614563,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8525004386901855,0.337734192609787,0.237402081489563,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8265281915664673,0.3059701919555664,0.2913955450057983,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7352224588394165,0.213195726275444,0.9683792591094972,284.8822021484375,284.95001220703125,297.75860595703125,293.516845703125,297.5397033691406,297.4133605957031,284.8777160644531,1.0,0.5209209322929382,0.4987290799617767,0.4987290799617767,1.0,1.0,-2.772911310195923,1.014216661453247,1.7586946487426758,0.387747973203659,0.8503405451774597,0.8503405451774597,0.0,121.3776626586914,132.0,52867.58203125,0.0,1786.49267578125,1.0,279.7981872558594,283.318115234375,296.55584716796875,300.03729248046875,293.1499938964844,293.1499938964844,279.75,37172.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660373687744141,1.0,0.0,0.0,3.597191572189331,3.597215175628662,8.634166874799121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.62109375,0.0,1483.855712890625,1895.4371337890625,0.0,3085.63720703125,0.8920075297355652,1.0,0.0,3.0,1.0,0.0
18090960,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6138554811477661,0.4935109615325928,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8524759411811829,0.3402937948703766,0.3235935568809509,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8512139320373535,0.3383945524692535,0.2379130423069,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8256150484085083,0.3069078922271728,0.2923471927642822,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7343204021453857,0.2137375175952911,0.9711388945579528,284.91015625,284.95001220703125,297.7686767578125,293.522216796875,297.5364074707031,297.4024658203125,284.9134521484375,1.0,0.5231996178627014,0.4981671571731567,0.4981671571731567,1.0,1.0,-2.783571243286133,1.0174957513809204,1.7660754919052124,0.3884974718093872,0.849054217338562,0.849054217338562,0.0,122.73641967773438,135.0,52766.82421875,0.0,1809.225341796875,1.0,279.75787353515625,283.3494873046875,296.5519714355469,299.9901123046875,293.1499938964844,293.1499938964844,280.04998779296875,38678.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688777089118958,1.0,0.0,0.0,3.5089774131774902,3.509000539779663,8.215886850848619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.70263671875,0.0,1401.129638671875,1895.4371337890625,0.0,3112.282958984375,0.8764424324035645,1.0,0.0,3.0,1.0,0.0
18091020,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6163670420646667,0.4994516670703888,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8517113924026489,0.3435744345188141,0.3265822529792785,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8495143055915833,0.3405090272426605,0.2392888218164444,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8245149254798889,0.3093881905078888,0.2946001887321472,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7331244945526123,0.215232715010643,0.9776527881622314,285.02801513671875,284.95001220703125,297.7877502441406,293.5327453613281,297.5370788574219,297.3926086425781,285.0269470214844,1.0,0.5278960466384888,0.4970433413982391,0.4970433413982391,1.0,1.0,-2.8064897060394287,1.0249340534210205,1.7815556526184082,0.3912685215473175,0.963186264038086,0.963186264038086,0.0,125.3455581665039,123.0,52609.7421875,0.0,1857.1434326171875,1.0,280.04150390625,283.4693298339844,296.5158386230469,299.87384033203125,293.1499938964844,293.1499938964844,279.75,32285.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614971041679382,1.0,0.0,0.0,3.669893503189087,3.669916868209839,8.986698958324268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.8232421875,0.0,1527.470947265625,1895.4371337890625,0.0,3043.046875,0.9071694612503052,1.0,0.0,3.0,1.0,0.0
18091080,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6163670420646667,0.4994516670703888,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8517113924026489,0.3435744345188141,0.3265822529792785,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8495143055915833,0.3405090272426605,0.2392888218164444,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8245149254798889,0.3093881905078888,0.2946001887321472,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7331244945526123,0.215232715010643,0.9776527881622314,285.02801513671875,284.95001220703125,297.7877502441406,293.5327453613281,297.5370788574219,297.3926086425781,285.0269470214844,1.0,0.5278960466384888,0.4970433413982391,0.4970433413982391,1.0,1.0,-2.8064897060394287,1.0249340534210205,1.7815556526184082,0.3912685215473175,0.963186264038086,0.963186264038086,0.0,125.3455581665039,123.0,52609.7421875,0.0,1857.1434326171875,1.0,280.04150390625,283.4693298339844,296.5158386230469,299.87384033203125,293.1499938964844,293.1499938964844,279.75,32285.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614971041679382,1.0,0.0,0.0,3.669893503189087,3.669916868209839,8.986698958324268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.8232421875,0.0,1527.470947265625,1895.4371337890625,0.0,3043.046875,0.9071694612503052,1.0,0.0,3.0,1.0,0.0
18091140,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6184597015380859,0.4938460886478424,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8570076823234558,0.3461060523986816,0.3291283249855041,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8537899851799011,0.3417612910270691,0.2403054237365722,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8290078043937683,0.31117644906044,0.2964337468147278,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7368193864822388,0.2162153571844101,0.982528269290924,284.8968200683594,284.95001220703125,297.8055419921875,293.5429382324219,297.53375244140625,297.3775329589844,284.8993835449219,1.0,0.5272700190544128,0.4959195256233215,0.4959195256233215,1.0,1.0,-2.812126398086548,1.0251003503799438,1.7870259284973145,0.3913716673851013,0.8581817150115967,0.8581817150115967,0.0,123.9588623046875,126.0,53393.10546875,0.0,1859.3001708984373,1.0,279.75738525390625,283.3243103027344,296.57720947265625,300.0615539550781,293.1499938964844,293.1499938964844,280.04998779296875,38690.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725497126579285,1.0,0.0,0.0,3.575244665145874,3.575268268585205,8.52913160542812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.2392578125,0.0,1471.2958984375,1895.4371337890625,0.0,3146.726806640625,0.8907281756401062,1.0,0.0,3.0,1.0,0.0
18091200,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6184597015380859,0.4938460886478424,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8570076823234558,0.3461060523986816,0.3291283249855041,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8537899851799011,0.3417612910270691,0.2403054237365722,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8290078043937683,0.31117644906044,0.2964337468147278,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7368193864822388,0.2162153571844101,0.982528269290924,284.8968200683594,284.95001220703125,297.8055419921875,293.5429382324219,297.53375244140625,297.3775329589844,284.8993835449219,1.0,0.5272700190544128,0.4959195256233215,0.4959195256233215,1.0,1.0,-2.812126398086548,1.0251003503799438,1.7870259284973145,0.3913716673851013,0.8581817150115967,0.8581817150115967,0.0,123.9588623046875,126.0,53393.10546875,0.0,1859.3001708984373,1.0,279.75738525390625,283.3243103027344,296.57720947265625,300.0615539550781,293.1499938964844,293.1499938964844,280.04998779296875,38690.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725497126579285,1.0,0.0,0.0,3.575244665145874,3.575268268585205,8.52913160542812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.2392578125,0.0,1471.2958984375,1895.4371337890625,0.0,3146.726806640625,0.8907281756401062,1.0,0.0,3.0,1.0,0.0
18091260,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.6224682331085205,0.4913939833641052,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8601901531219482,0.3485788702964782,0.3312108218669891,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8561658263206482,0.3432867527008056,0.2411601841449737,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8315872550010681,0.3129968047142029,0.2979249358177185,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7388654947280884,0.2172666937112808,0.9864179491996764,285.0268249511719,284.95001220703125,297.8190002441406,293.55084228515625,297.5414733886719,297.3821716308594,285.0248718261719,1.0,0.5281742811203003,0.4949784278869629,0.4949784278869629,1.0,1.0,-2.8191609382629395,1.0262415409088137,1.7929195165634155,0.3914203345775604,0.9629532694816588,0.9629532694816588,0.0,123.5248031616211,126.0,52832.1171875,0.0,1868.2587890625,1.0,280.0340881347656,283.460693359375,296.5221252441406,299.8887634277344,293.1499938964844,293.1499938964844,280.04998779296875,32637.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645890951156616,1.0,0.0,0.0,3.686729431152344,3.686753273010254,9.069343036571808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.27099609375,0.0,1549.008544921875,1895.4371337890625,0.0,3072.05078125,0.9113554954528807,1.0,0.0,3.0,1.0,0.0
18091320,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.6234875321388245,0.4910096228122711,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8609320521354675,0.349216103553772,0.3318179249763489,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8567180633544922,0.3436892628669739,0.2414473444223404,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8321818709373474,0.3134700655937195,0.2983765006065368,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7393398880958557,0.2175489962100982,0.9876803755760192,285.018310546875,284.95001220703125,297.8222351074219,293.55279541015625,297.5435485839844,297.3836669921875,285.0165100097656,1.0,0.5285352468490601,0.494743138551712,0.494743138551712,1.0,1.0,-2.8218331336975098,1.0269029140472412,1.7949302196502686,0.3915917873382568,0.966925084590912,0.966925084590912,0.0,123.5167236328125,129.0,52919.59765625,0.0,1872.421630859375,1.0,280.04278564453125,283.4520263671875,296.5315856933594,299.915283203125,293.1499938964844,293.1499938964844,279.75,32711.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643444180488586,1.0,0.0,0.0,3.712345600128174,3.712369441986084,9.195811685458466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2314453125,0.0,1578.619140625,1895.4371337890625,0.0,3069.755859375,0.9167639017105104,1.0,0.0,3.0,1.0,0.0
18091380,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6267209053039551,0.4920158684253692,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8625273704528809,0.3516923189163208,0.3343648910522461,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.857316255569458,0.3448777496814728,0.2424585968255996,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8332229852676392,0.3151801228523254,0.300190806388855,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7400128841400146,0.2184826433658599,0.9925969243049622,284.89801025390625,284.95001220703125,297.8380126953125,293.5623474121094,297.5444030761719,297.37646484375,284.9010314941406,1.0,0.5308777093887329,0.4935667812824249,0.4935667812824249,1.0,1.0,-2.8354086875915527,1.0303305387496948,1.805078148841858,0.3920371532440185,0.8650281429290771,0.8650281429290771,0.0,124.31555938720705,132.0,53771.68359375,0.0,1897.735107421875,1.0,279.75714111328125,283.3168029785156,296.5915832519531,300.0953674316406,293.1499938964844,293.1499938964844,280.04998779296875,38721.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742841482162476,1.0,0.0,0.0,3.6074397563934326,3.607463836669922,8.683433065925783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.322265625,0.0,1506.45751953125,1895.4371337890625,0.0,3162.99365234375,0.8980918526649475,1.0,0.0,3.0,1.0,0.0
18091440,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6267209053039551,0.4920158684253692,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8625273704528809,0.3516923189163208,0.3343648910522461,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.857316255569458,0.3448777496814728,0.2424585968255996,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8332229852676392,0.3151801228523254,0.300190806388855,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7400128841400146,0.2184826433658599,0.9925969243049622,284.89801025390625,284.95001220703125,297.8380126953125,293.5623474121094,297.5444030761719,297.37646484375,284.9010314941406,1.0,0.5308777093887329,0.4935667812824249,0.4935667812824249,1.0,1.0,-2.8354086875915527,1.0303305387496948,1.805078148841858,0.3920371532440185,0.8650281429290771,0.8650281429290771,0.0,124.31555938720705,132.0,53771.68359375,0.0,1897.735107421875,1.0,279.75714111328125,283.3168029785156,296.5915832519531,300.0953674316406,293.1499938964844,293.1499938964844,280.04998779296875,38721.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742841482162476,1.0,0.0,0.0,3.6074397563934326,3.607463836669922,8.683433065925783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.322265625,0.0,1506.45751953125,1895.4371337890625,0.0,3162.99365234375,0.8980918526649475,1.0,0.0,3.0,1.0,0.0
18091500,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.6285271644592285,0.493459403514862,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8627392053604126,0.3531608283519745,0.3355945944786072,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.857033908367157,0.3457383513450622,0.2429254502058029,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8332019448280334,0.3162308633327484,0.3010471761226654,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7398509383201599,0.2190678119659423,0.994810938835144,285.0292663574219,284.95001220703125,297.8455810546875,293.5669860839844,297.5463562011719,297.3752746582031,285.03375244140625,1.0,0.5323187112808228,0.492978572845459,0.492978572845459,1.0,1.0,-2.842869281768799,1.0323463678359983,1.8105229139328003,0.3920582830905914,0.9563065767288208,0.9563065767288208,0.0,124.99908447265624,132.0,53120.66796875,0.0,1912.9259033203125,1.0,280.0012512207031,283.4595642089844,296.53729248046875,299.8948669433594,293.1499938964844,293.1499938964844,280.04998779296875,33829.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681482672691345,1.0,0.0,0.0,3.662501573562622,3.662525415420532,8.950534038376645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.60888671875,0.0,1530.8250732421875,1895.4371337890625,0.0,3105.439697265625,0.9084765911102296,1.0,0.0,3.0,1.0,0.0
18091560,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6304634809494019,0.494678646326065,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8633092045783997,0.354776918888092,0.3370948135852813,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8571456074714661,0.346767246723175,0.2436226308345794,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8335071206092834,0.317416787147522,0.3021458387374878,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.739982545375824,0.2197584360837936,0.9978376626968384,285.0272216796875,284.95001220703125,297.8529663085937,293.571533203125,297.5494384765625,297.3760681152344,285.0257263183594,1.0,0.5339637994766235,0.492417961359024,0.492417961359024,1.0,1.0,-2.85193133354187,1.0350639820098877,1.816867470741272,0.3924066722393036,0.9824789762496948,0.9824789762496948,0.0,125.6777801513672,135.0,53407.97265625,0.0,1930.7347412109373,1.0,280.04278564453125,283.45050048828125,296.55096435546875,299.9617919921875,293.1499938964844,293.1499938964844,279.75,32617.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662440180778503,1.0,0.0,0.0,3.748038291931152,3.7480626106262207,9.373490001962636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.56640625,0.0,1619.011474609375,1895.4371337890625,0.0,3087.575439453125,0.924903690814972,1.0,0.0,3.0,1.0,0.0
18091620,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.6321378350257874,0.4993074834346771,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8627921938896179,0.3571820855140686,0.3396347761154175,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8556804060935974,0.3478678464889526,0.2446186393499374,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8326143622398376,0.319028377532959,0.3039258122444153,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7389217615127563,0.2205849736928939,1.0025486946105957,284.897705078125,284.95001220703125,297.8673400878906,293.5804138183594,297.5447082519531,297.36083984375,284.9007263183594,1.0,0.5375704765319824,0.4912967085838318,0.4912967085838318,1.0,1.0,-2.869548082351685,1.040216326713562,1.829331636428833,0.3934756219387054,0.8783242702484131,0.8783242702484131,0.0,127.69503021240234,138.0,54420.1796875,0.0,1969.0572509765625,1.0,279.7565612792969,283.30438232421875,296.6132507324219,300.15594482421875,293.1499938964844,293.1499938964844,280.04998779296875,38424.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768861889839172,1.0,0.0,0.0,3.663084506988525,3.663109064102173,8.953383030529949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.06396484375,0.0,1565.9776611328125,1895.4371337890625,0.0,3187.392578125,0.9100175499916076,1.0,0.0,3.0,1.0,0.0
18091680,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.6321378350257874,0.4993074834346771,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8627921938896179,0.3571820855140686,0.3396347761154175,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8556804060935974,0.3478678464889526,0.2446186393499374,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8326143622398376,0.319028377532959,0.3039258122444153,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7389217615127563,0.2205849736928939,1.0025486946105957,284.897705078125,284.95001220703125,297.8673400878906,293.5804138183594,297.5447082519531,297.36083984375,284.9007263183594,1.0,0.5375704765319824,0.4912967085838318,0.4912967085838318,1.0,1.0,-2.869548082351685,1.040216326713562,1.829331636428833,0.3934756219387054,0.8783242702484131,0.8783242702484131,0.0,127.69503021240234,138.0,54420.1796875,0.0,1969.0572509765625,1.0,279.7565612792969,283.30438232421875,296.6132507324219,300.15594482421875,293.1499938964844,293.1499938964844,280.04998779296875,38424.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768861889839172,1.0,0.0,0.0,3.663084506988525,3.663109064102173,8.953383030529949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.06396484375,0.0,1565.9776611328125,1895.4371337890625,0.0,3187.392578125,0.9100175499916076,1.0,0.0,3.0,1.0,0.0
18091740,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.6344516277313232,0.5045052170753479,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8620789647102356,0.3601954579353332,0.3423142731189728,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8540574312210083,0.3496619462966919,0.2457288354635238,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8315260410308838,0.3211602866649627,0.3058017492294311,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7376410961151123,0.2217355966567993,1.0073480606079102,285.0336303710937,284.95001220703125,297.8812561035156,293.5889587402344,297.54522705078125,297.35400390625,285.0321960449219,1.0,0.5414846539497375,0.4901754558086395,0.4901754558086395,1.0,1.0,-2.888369560241699,1.045815110206604,1.8425544500350952,0.3948611319065094,1.0,1.0,0.0,129.9515380859375,141.0,54053.27734375,0.0,2010.9766845703125,1.0,280.0434265136719,283.4451904296875,296.5711669921875,300.0224609375,293.1499938964844,293.1499938964844,279.75,32646.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694214224815369,1.0,0.0,0.0,3.7998528480529785,3.799877643585205,9.634447906137211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9775390625,0.0,1680.243408203125,1895.4371337890625,0.0,3117.383056640625,0.9365480542182922,1.0,0.0,3.0,1.0,0.0
18091800,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.6344516277313232,0.5045052170753479,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8620789647102356,0.3601954579353332,0.3423142731189728,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8540574312210083,0.3496619462966919,0.2457288354635238,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8315260410308838,0.3211602866649627,0.3058017492294311,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7376410961151123,0.2217355966567993,1.0073480606079102,285.0336303710937,284.95001220703125,297.8812561035156,293.5889587402344,297.54522705078125,297.35400390625,285.0321960449219,1.0,0.5414846539497375,0.4901754558086395,0.4901754558086395,1.0,1.0,-2.888369560241699,1.045815110206604,1.8425544500350952,0.3948611319065094,1.0,1.0,0.0,129.9515380859375,141.0,54053.27734375,0.0,2010.9766845703125,1.0,280.0434265136719,283.4451904296875,296.5711669921875,300.0224609375,293.1499938964844,293.1499938964844,279.75,32646.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694214224815369,1.0,0.0,0.0,3.7998528480529785,3.799877643585205,9.634447906137211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9775390625,0.0,1680.243408203125,1895.4371337890625,0.0,3117.383056640625,0.9365480542182922,1.0,0.0,3.0,1.0,0.0
18091860,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6348182559013367,0.5108605027198792,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8605784177780151,0.3625137507915497,0.3448032736778259,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8516535758972168,0.3506506085395813,0.2466707080602646,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8297227621078491,0.3226513862609863,0.3074989020824432,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7357409000396729,0.2224267572164535,1.0115838050842283,284.8966369628906,284.95001220703125,297.8948974609375,293.59716796875,297.5374450683594,297.3345947265625,284.8989562988281,1.0,0.5456175208091736,0.4888463616371155,0.4888463616371155,1.0,1.0,-2.907266616821289,1.0509788990020752,1.856287837028504,0.396214097738266,0.8946521282196045,0.8946521282196045,0.0,132.60243225097656,144.0,55173.9140625,0.0,2055.47314453125,1.0,279.7570495605469,283.2901306152344,296.6313171386719,300.2204895019531,293.1499938964844,293.1499938964844,280.04998779296875,38059.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803864121437073,1.0,0.0,0.0,3.729890108108521,3.729915380477905,9.282936730414804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.267578125,0.0,1639.6268310546875,1895.4371337890625,0.0,3220.2021484375,0.924616038799286,1.0,0.0,3.0,1.0,0.0
18091920,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6348182559013367,0.5108605027198792,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8605784177780151,0.3625137507915497,0.3448032736778259,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8516535758972168,0.3506506085395813,0.2466707080602646,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8297227621078491,0.3226513862609863,0.3074989020824432,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7357409000396729,0.2224267572164535,1.0115838050842283,284.8966369628906,284.95001220703125,297.8948974609375,293.59716796875,297.5374450683594,297.3345947265625,284.8989562988281,1.0,0.5456175208091736,0.4888463616371155,0.4888463616371155,1.0,1.0,-2.907266616821289,1.0509788990020752,1.856287837028504,0.396214097738266,0.8946521282196045,0.8946521282196045,0.0,132.60243225097656,144.0,55173.9140625,0.0,2055.47314453125,1.0,279.7570495605469,283.2901306152344,296.6313171386719,300.2204895019531,293.1499938964844,293.1499938964844,280.04998779296875,38059.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803864121437073,1.0,0.0,0.0,3.729890108108521,3.729915380477905,9.282936730414804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.267578125,0.0,1639.6268310546875,1895.4371337890625,0.0,3220.2021484375,0.924616038799286,1.0,0.0,3.0,1.0,0.0
18091980,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.635988175868988,0.5171981453895569,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8592333793640137,0.3654643595218658,0.3474270701408386,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8494337201118469,0.3523492813110351,0.2477181553840637,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8280367255210876,0.3246776759624481,0.309281587600708,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7339021563529968,0.2234553396701812,1.0158751010894775,285.0413818359375,284.95001220703125,297.9084167480469,293.60504150390625,297.5361328125,297.3253479003906,285.0411071777344,1.0,0.5498383641242981,0.487517237663269,0.487517237663269,1.0,1.0,-2.9265949726104736,1.0562392473220823,1.8703557252883911,0.3977972269058227,1.0,1.0,0.0,135.30482482910156,132.0,54695.09765625,0.0,2101.491943359375,1.0,280.04345703125,283.44287109375,296.58843994140625,300.0816650390625,293.1499938964844,293.1499938964844,279.75,33323.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732073307037354,1.0,0.0,0.0,3.845670461654663,3.845695734024048,9.868188044492854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.3369140625,0.0,1740.854248046875,1895.4371337890625,0.0,3152.894775390625,0.9472245573997498,1.0,0.0,3.0,1.0,0.0
18092040,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.635988175868988,0.5171981453895569,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8592333793640137,0.3654643595218658,0.3474270701408386,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8494337201118469,0.3523492813110351,0.2477181553840637,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8280367255210876,0.3246776759624481,0.309281587600708,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7339021563529968,0.2234553396701812,1.0158751010894775,285.0413818359375,284.95001220703125,297.9084167480469,293.60504150390625,297.5361328125,297.3253479003906,285.0411071777344,1.0,0.5498383641242981,0.487517237663269,0.487517237663269,1.0,1.0,-2.9265949726104736,1.0562392473220823,1.8703557252883911,0.3977972269058227,1.0,1.0,0.0,135.30482482910156,132.0,54695.09765625,0.0,2101.491943359375,1.0,280.04345703125,283.44287109375,296.58843994140625,300.0816650390625,293.1499938964844,293.1499938964844,279.75,33323.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732073307037354,1.0,0.0,0.0,3.845670461654663,3.845695734024048,9.868188044492854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.3369140625,0.0,1740.854248046875,1895.4371337890625,0.0,3152.894775390625,0.9472245573997498,1.0,0.0,3.0,1.0,0.0
18092100,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.6362863183021545,0.5156094431877136,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8611934185028076,0.3667057752609253,0.348762571811676,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8508805632591248,0.3529294729232788,0.2482649236917495,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8295803666114807,0.3254778385162353,0.310185968875885,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7350783348083496,0.2238265126943588,1.0180176496505735,284.8970947265625,284.95001220703125,297.9151916503906,293.6088256835937,297.5341186523437,297.3187561035156,284.8896179199219,1.0,0.5498434901237488,0.4868527054786682,0.4868527054786682,1.0,1.0,-2.9306304454803467,1.0565366744995115,1.8740938901901243,0.3977121412754059,0.9296128153800964,0.9296128153800964,0.0,134.99887084960938,132.0,55866.91796875,0.0,2106.810791015625,1.0,279.7936096191406,283.2731628417969,296.6515197753906,300.3196105957031,293.1499938964844,293.1499938964844,279.75,35707.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806614279747009,1.0,0.0,0.0,3.8516881465911865,3.8517138957977295,9.899094948195852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.9150390625,0.0,1767.040283203125,1895.4371337890625,0.0,3222.77880859375,0.94881671667099,1.0,0.0,3.0,1.0,0.0
18092160,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.6368272304534912,0.5118154287338257,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8640890717506409,0.36769700050354,0.3497225344181061,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8531752824783325,0.3532222509384155,0.2484974861145019,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8319504857063293,0.326039582490921,0.3107419908046722,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7369633316993713,0.2240134924650192,1.0189207792282104,284.8872985839844,284.95001220703125,297.9219970703125,293.612548828125,297.53173828125,297.31158447265625,284.889404296875,1.0,0.5487945079803467,0.4861766099929809,0.4861766099929809,1.0,1.0,-2.929266452789306,1.054634928703308,1.874631404876709,0.3963229954242706,0.9011461734771729,0.9011461734771729,0.0,133.8007049560547,135.0,55659.76171875,0.0,2098.50732421875,1.0,279.75604248046875,283.2727355957031,296.6459350585937,300.2723693847656,293.1499938964844,293.1499938964844,279.45001220703125,38284.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883841335773468,1.0,0.0,0.0,3.7800657749176025,3.7800915241241455,9.53437051975925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.0361328125,0.0,1700.44482421875,1895.4371337890625,0.0,3252.568603515625,0.9357432723045348,1.0,0.0,3.0,1.0,0.0
18092220,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6388351321220398,0.5107942223548889,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8661788105964661,0.3697391152381897,0.3515669107437134,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8541606068611145,0.3538649678230285,0.2488844245672226,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8333160281181335,0.3271834254264831,0.3117595911026001,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7377455234527588,0.2243773937225341,1.020370364189148,284.881103515625,284.95001220703125,297.935791015625,293.6197204589844,297.53057861328125,297.3027648925781,284.8831481933594,1.0,0.5495365262031555,0.4848244786262512,0.4848244786262512,1.0,1.0,-2.933671474456787,1.0538036823272705,1.8798677921295168,0.3940908908843994,0.8269149661064148,0.8269149661064148,0.0,133.6392364501953,138.0,55720.35546875,0.0,2105.2080078125,1.0,279.4583740234375,283.2479248046875,296.6324462890625,300.27471923828125,293.1499938964844,293.1499938964844,279.75,41414.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892235159873962,1.0,0.0,0.0,3.5124244689941406,3.512448310852051,8.232036634581164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.087890625,0.0,1424.4122314453125,1895.4371337890625,0.0,3302.945068359375,0.8799163103103638,1.0,0.0,3.0,1.0,0.0
18092280,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6388351321220398,0.5107942223548889,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8661788105964661,0.3697391152381897,0.3515669107437134,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8541606068611145,0.3538649678230285,0.2488844245672226,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8333160281181335,0.3271834254264831,0.3117595911026001,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7377455234527588,0.2243773937225341,1.020370364189148,284.881103515625,284.95001220703125,297.935791015625,293.6197204589844,297.53057861328125,297.3027648925781,284.8831481933594,1.0,0.5495365262031555,0.4848244786262512,0.4848244786262512,1.0,1.0,-2.933671474456787,1.0538036823272705,1.8798677921295168,0.3940908908843994,0.8269149661064148,0.8269149661064148,0.0,133.6392364501953,138.0,55720.35546875,0.0,2105.2080078125,1.0,279.4583740234375,283.2479248046875,296.6324462890625,300.27471923828125,293.1499938964844,293.1499938964844,279.75,41414.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892235159873962,1.0,0.0,0.0,3.5124244689941406,3.512448310852051,8.232036634581164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.087890625,0.0,1424.4122314453125,1895.4371337890625,0.0,3302.945068359375,0.8799163103103638,1.0,0.0,3.0,1.0,0.0
18092340,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.6425216794013977,0.5111007690429688,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8681815266609192,0.3727602660655975,0.3542180955410003,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8551614284515381,0.3555932939052582,0.2499310672283172,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8345882892608643,0.3291883170604706,0.3134764730930328,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7384634613990784,0.2253711372613906,1.0241836309432983,285.00299072265625,284.95001220703125,297.95001220703125,293.62652587890625,297.53863525390625,297.3080444335937,285.0027160644531,1.0,0.5514269471168518,0.4834723472595215,0.4834723472595215,1.0,1.0,-2.945124626159668,1.0558159351348877,1.8893085718154907,0.3930956721305847,0.925865352153778,0.925865352153778,0.0,134.15084838867188,141.0,55169.7265625,0.0,2127.343994140625,1.0,279.7413330078125,283.3795471191406,296.59136962890625,300.1150817871094,293.1499938964844,293.1499938964844,279.45001220703125,33736.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779072165489197,1.0,0.0,0.0,3.6244382858276367,3.6244616508483887,8.765460393078683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3134765625,0.0,1488.096435546875,1895.4371337890625,0.0,3196.965087890625,0.8980728983879089,1.0,0.0,3.0,1.0,0.0
