time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092400,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.6425216794013977,0.5111007690429688,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8681815266609192,0.3727602660655975,0.3542180955410003,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8551614284515381,0.3555932939052582,0.2499310672283172,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8345882892608643,0.3291883170604706,0.3134764730930328,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7384634613990784,0.2253711372613906,1.0241836309432983,285.00299072265625,284.95001220703125,297.95001220703125,293.62652587890625,297.53863525390625,297.3080444335937,285.0027160644531,1.0,0.5514269471168518,0.4834723472595215,0.4834723472595215,1.0,1.0,-2.945124626159668,1.0558159351348877,1.8893085718154907,0.3930956721305847,0.925865352153778,0.925865352153778,0.0,134.15084838867188,141.0,55169.7265625,0.0,2127.343994140625,1.0,279.7413330078125,283.3795471191406,296.59136962890625,300.1150817871094,293.1499938964844,293.1499938964844,279.45001220703125,33736.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779072165489197,1.0,0.0,0.0,3.6244382858276367,3.6244616508483887,8.765460393078683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3134765625,0.0,1488.096435546875,1895.4371337890625,0.0,3196.965087890625,0.8980728983879089,1.0,0.0,3.0,1.0,0.0
18092460,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6441285014152527,0.5135636329650879,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8685755729675293,0.3748441040515899,0.3564077317714691,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8546942472457886,0.3564411699771881,0.250714510679245,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8344836831092834,0.3304294049739837,0.3148605525493622,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7380706071853638,0.2259093075990677,1.0273587703704834,284.90625,284.95001220703125,297.96295166015625,293.6322326660156,297.53912353515625,297.3020935058594,284.9100341796875,1.0,0.5537735819816589,0.4825118780136108,0.4825118780136108,1.0,1.0,-2.9571399688720703,1.05876624584198,1.8983736038208008,0.3931964635848999,0.8443250060081482,0.8443250060081482,0.0,135.35552978515625,141.0,55883.5078125,0.0,2154.089599609375,1.0,279.4621887207031,283.2669677734375,296.6555480957031,300.2988586425781,293.1499938964844,293.1499938964844,279.45001220703125,39262.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855557441711426,1.0,0.0,0.0,3.507508039474488,3.50753140449524,8.209007660298084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.2431640625,0.0,1403.79736328125,1895.4371337890625,0.0,3268.62158203125,0.8765142560005188,1.0,0.0,3.0,1.0,0.0
18092520,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.6443028450012207,0.5140913724899292,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8684882521629333,0.3751313388347626,0.3566668331623077,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.854488730430603,0.3565581440925598,0.2507868111133575,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.834341287612915,0.3305980563163757,0.3150117397308349,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7379029989242554,0.2259792685508728,1.0276628732681274,284.9149169921875,284.95001220703125,297.9647521972656,293.63299560546875,297.53912353515625,297.3011169433594,284.9169616699219,1.0,0.554120659828186,0.4823808968067169,0.4823808968067169,1.0,1.0,-2.958719491958618,1.0591435432434082,1.89957594871521,0.3932174444198608,0.8469510078430176,0.8469510078430176,0.0,135.57737731933594,144.0,55910.59765625,0.0,2157.941162109375,1.0,279.4579467773437,283.2723388671875,296.6517333984375,300.2882995605469,293.1499938964844,293.1499938964844,279.75,38710.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856051564216614,1.0,0.0,0.0,3.502191066741944,3.502214193344116,8.184138096112292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.4140625,0.0,1394.314697265625,1895.4371337890625,0.0,3269.084716796875,0.8750753998756409,1.0,0.0,3.0,1.0,0.0
18092580,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6465125679969788,0.5180051922798157,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8684310913085938,0.3780689537525177,0.359311580657959,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8534818291664124,0.3581284880638122,0.2517812848091125,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8337468504905701,0.332477331161499,0.3166854977607727,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7370263934135437,0.2269027978181839,1.0315282344818115,285.0192565917969,284.95001220703125,297.980224609375,293.6390686035156,297.5436706542969,297.30010986328125,285.0181579589844,1.0,0.5573362708091736,0.4812894165515899,0.4812894165515899,1.0,1.0,-2.9744529724121094,1.0632781982421875,1.9111747741699217,0.3941600024700165,0.9500483870506288,0.9500483870506288,0.0,137.40310668945312,147.0,55626.953125,0.0,2194.55810546875,1.0,279.7414245605469,283.3843994140625,296.6188659667969,300.16796875,293.1499938964844,293.1499938964844,279.45001220703125,32645.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777937889099121,1.0,0.0,0.0,3.65101957321167,3.651042938232422,8.894501206668792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1201171875,0.0,1509.19384765625,1895.4371337890625,0.0,3195.9013671875,0.9031562209129332,1.0,0.0,3.0,1.0,0.0
18092640,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6465125679969788,0.5180051922798157,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8684310913085938,0.3780689537525177,0.359311580657959,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8534818291664124,0.3581284880638122,0.2517812848091125,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8337468504905701,0.332477331161499,0.3166854977607727,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7370263934135437,0.2269027978181839,1.0315282344818115,285.0192565917969,284.95001220703125,297.980224609375,293.6390686035156,297.5436706542969,297.30010986328125,285.0181579589844,1.0,0.5573362708091736,0.4812894165515899,0.4812894165515899,1.0,1.0,-2.9744529724121094,1.0632781982421875,1.9111747741699217,0.3941600024700165,0.9500483870506288,0.9500483870506288,0.0,137.40310668945312,147.0,55626.953125,0.0,2194.55810546875,1.0,279.7414245605469,283.3843994140625,296.6188659667969,300.16796875,293.1499938964844,293.1499938964844,279.45001220703125,32645.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777937889099121,1.0,0.0,0.0,3.65101957321167,3.651042938232422,8.894501206668792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1201171875,0.0,1509.19384765625,1895.4371337890625,0.0,3195.9013671875,0.9031562209129332,1.0,0.0,3.0,1.0,0.0
18092700,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.6467748880386353,0.5203946828842163,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8681623339653015,0.3792545795440674,0.3606354296207428,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8527477979660034,0.3585871458053589,0.2522728145122528,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8332347869873047,0.3331592082977295,0.3175198435783386,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7364147901535034,0.2271979004144668,1.0335144996643066,284.8858337402344,284.95001220703125,297.98828125,293.6419677734375,297.54296875,297.2948303222656,284.8818359375,1.0,0.559105396270752,0.4807437062263489,0.4807437062263489,1.0,1.0,-2.9829001426696777,1.0655614137649536,1.917338728904724,0.3947901129722595,0.863264262676239,0.863264262676239,0.0,138.48046875,147.0,56672.01171875,0.0,2214.853271484375,1.0,279.4974060058594,283.23114013671875,296.6813049316406,300.4024963378906,293.1499938964844,293.1499938964844,279.45001220703125,36742.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849151730537415,1.0,0.0,0.0,3.635113477706909,3.6351375579833984,8.817170282782172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1083984375,0.0,1522.199462890625,1895.4371337890625,0.0,3262.624267578125,0.9002818465232849,1.0,0.0,3.0,1.0,0.0
18092760,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.6464362144470215,0.5236570239067078,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8671807050704956,0.3802907764911651,0.3616704940795898,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8512939214706421,0.3588697910308838,0.2525193691253662,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8320775628089905,0.333691269159317,0.3180875182151794,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7352385520935059,0.227382555603981,1.0346360206604004,284.9100341796875,284.95001220703125,297.99658203125,293.644775390625,297.5404968261719,297.2867431640625,284.912353515625,1.0,0.5608873963356018,0.4800587594509125,0.4800587594509125,1.0,1.0,-2.990394115447998,1.067185401916504,1.923208713531494,0.3949698209762573,0.8603004813194275,0.8603004813194275,0.0,139.79542541503906,150.0,56577.4921875,0.0,2234.781005859375,1.0,279.4577941894531,283.2568664550781,296.6747741699219,300.3537902832031,293.1499938964844,293.1499938964844,279.75,38242.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877684473991394,1.0,0.0,0.0,3.557613611221313,3.5576372146606445,8.445217645203229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8935546875,0.0,1449.146728515625,1895.4371337890625,0.0,3289.332275390625,0.886759877204895,1.0,0.0,3.0,1.0,0.0
18092820,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.6468036770820618,0.52939373254776,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8660677671432495,0.3831415474414825,0.3642284870147705,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8492618203163147,0.3602843284606933,0.2533998489379883,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8305032849311829,0.3354208469390869,0.3196201026439667,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7335349321365356,0.2282191514968872,1.0381444692611694,285.02215576171875,284.95001220703125,298.0140075683594,293.6501159667969,297.543212890625,297.2820129394531,285.0210876464844,1.0,0.5646414160728455,0.478688895702362,0.478688895702362,1.0,1.0,-3.007479667663574,1.071225881576538,1.936253786087036,0.395487368106842,0.9683991074562072,0.9683991074562072,0.0,142.2733917236328,138.0,56310.94921875,0.0,2277.89208984375,1.0,279.7418518066406,283.3766174316406,296.63555908203125,300.22821044921875,293.1499938964844,293.1499938964844,279.45001220703125,32583.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810499310493469,1.0,0.0,0.0,3.704291820526123,3.704315900802612,9.15595592232421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5107421875,0.0,1568.4722900390625,1895.4371337890625,0.0,3226.419189453125,0.9151239395141602,1.0,0.0,3.0,1.0,0.0
18092880,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.6468036770820618,0.52939373254776,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8660677671432495,0.3831415474414825,0.3642284870147705,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8492618203163147,0.3602843284606933,0.2533998489379883,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8305032849311829,0.3354208469390869,0.3196201026439667,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7335349321365356,0.2282191514968872,1.0381444692611694,285.02215576171875,284.95001220703125,298.0140075683594,293.6501159667969,297.543212890625,297.2820129394531,285.0210876464844,1.0,0.5646414160728455,0.478688895702362,0.478688895702362,1.0,1.0,-3.007479667663574,1.071225881576538,1.936253786087036,0.395487368106842,0.9683991074562072,0.9683991074562072,0.0,142.2733917236328,138.0,56310.94921875,0.0,2277.89208984375,1.0,279.7418518066406,283.3766174316406,296.63555908203125,300.22821044921875,293.1499938964844,293.1499938964844,279.45001220703125,32583.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810499310493469,1.0,0.0,0.0,3.704291820526123,3.704315900802612,9.15595592232421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5107421875,0.0,1568.4722900390625,1895.4371337890625,0.0,3226.419189453125,0.9151239395141602,1.0,0.0,3.0,1.0,0.0
18092940,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.6466667056083679,0.5239007472991943,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8707988858222961,0.3852427005767822,0.3663623332977295,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8527024388313293,0.3608477115631103,0.2539308071136474,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8341110348701477,0.3364548087120056,0.3207385838031769,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7363353967666626,0.2285622507333755,1.0401153564453125,284.89630126953125,284.95001220703125,298.0326538085937,293.6550598144531,297.54278564453125,297.2721252441406,284.89825439453125,1.0,0.5632188320159912,0.4773190319538116,0.4773190319538116,1.0,1.0,-3.0078227519989014,1.0684833526611328,1.9393393993377688,0.3931198716163635,0.864404559135437,0.864404559135437,0.0,140.5938262939453,141.0,57062.5234375,0.0,2269.88427734375,1.0,279.4571533203125,283.2358093261719,296.6859130859375,300.4032897949219,293.1499938964844,293.1499938964844,279.75,38625.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912506103515625,1.0,0.0,0.0,3.6073813438415527,3.607405424118042,8.683152259436611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2587890625,0.0,1505.6805419921875,1895.4371337890625,0.0,3321.9013671875,0.8978931903839111,1.0,0.0,3.0,1.0,0.0
18093000,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.6466667056083679,0.5239007472991943,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8707988858222961,0.3852427005767822,0.3663623332977295,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8527024388313293,0.3608477115631103,0.2539308071136474,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8341110348701477,0.3364548087120056,0.3207385838031769,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7363353967666626,0.2285622507333755,1.0401153564453125,284.89630126953125,284.95001220703125,298.0326538085937,293.6550598144531,297.54278564453125,297.2721252441406,284.89825439453125,1.0,0.5632188320159912,0.4773190319538116,0.4773190319538116,1.0,1.0,-3.0078227519989014,1.0684833526611328,1.9393393993377688,0.3931198716163635,0.864404559135437,0.864404559135437,0.0,140.5938262939453,141.0,57062.5234375,0.0,2269.88427734375,1.0,279.4571533203125,283.2358093261719,296.6859130859375,300.4032897949219,293.1499938964844,293.1499938964844,279.75,38625.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912506103515625,1.0,0.0,0.0,3.6073813438415527,3.607405424118042,8.683152259436611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2587890625,0.0,1505.6805419921875,1895.4371337890625,0.0,3321.9013671875,0.8978931903839111,1.0,0.0,3.0,1.0,0.0
18093060,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.649814248085022,0.5212980508804321,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8741593360900879,0.388030081987381,0.3687327206134796,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8548504710197449,0.3621424734592438,0.2546332478523254,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8364556431770325,0.3380568325519562,0.3220252990722656,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.738007664680481,0.2292836457490921,1.0425448417663574,285.0091857910156,284.95001220703125,298.0526733398437,293.6595764160156,297.5519104003906,297.2761535644531,285.0080871582031,1.0,0.5637813210487366,0.4760470986366272,0.4760470986366272,1.0,1.0,-3.012836217880249,1.0678675174713137,1.944968819618225,0.3910510838031769,0.9642887711524964,0.9642887711524964,0.0,139.9677276611328,144.0,56425.421875,0.0,2275.676025390625,1.0,279.7421264648437,283.36016845703125,296.63916015625,300.2460327148437,293.1499938964844,293.1499938964844,279.45001220703125,33179.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832833766937256,1.0,0.0,0.0,3.72885012626648,3.728874444961548,9.277760568693338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.9765625,0.0,1601.1190185546875,1895.4371337890625,0.0,3247.342529296875,0.9210382103919984,1.0,0.0,3.0,1.0,0.0
18093120,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.649814248085022,0.5212980508804321,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8741593360900879,0.388030081987381,0.3687327206134796,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8548504710197449,0.3621424734592438,0.2546332478523254,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8364556431770325,0.3380568325519562,0.3220252990722656,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.738007664680481,0.2292836457490921,1.0425448417663574,285.0091857910156,284.95001220703125,298.0526733398437,293.6595764160156,297.5519104003906,297.2761535644531,285.0080871582031,1.0,0.5637813210487366,0.4760470986366272,0.4760470986366272,1.0,1.0,-3.012836217880249,1.0678675174713137,1.944968819618225,0.3910510838031769,0.9642887711524964,0.9642887711524964,0.0,139.9677276611328,144.0,56425.421875,0.0,2275.676025390625,1.0,279.7421264648437,283.36016845703125,296.63916015625,300.2460327148437,293.1499938964844,293.1499938964844,279.45001220703125,33179.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832833766937256,1.0,0.0,0.0,3.72885012626648,3.728874444961548,9.277760568693338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.9765625,0.0,1601.1190185546875,1895.4371337890625,0.0,3247.342529296875,0.9210382103919984,1.0,0.0,3.0,1.0,0.0
18093180,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.651362955570221,0.5225987434387207,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8752042651176453,0.3901765346527099,0.3709612786769867,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8547729253768921,0.3626986443996429,0.2551974356174469,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8367376327514648,0.3390681147575378,0.3231765329837799,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7379055023193359,0.2296026647090912,1.044680118560791,284.8985290527344,284.95001220703125,298.0742492675781,293.6636962890625,297.5557556152344,297.2712097167969,284.9010314941406,1.0,0.5654456615447998,0.4747751653194427,0.4747751653194427,1.0,1.0,-3.021707773208618,1.0687649250030518,1.9529428482055664,0.389809787273407,0.8656946420669556,0.8656946420669556,0.0,140.71302795410156,147.0,57158.93359375,0.0,2295.478759765625,1.0,279.4570617675781,283.23248291015625,296.6877746582031,300.40777587890625,293.1499938964844,293.1499938964844,279.75,38826.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919677138328552,1.0,0.0,0.0,3.616107940673828,3.616132259368897,8.725214115656854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6953125,0.0,1516.73876953125,1895.4371337890625,0.0,3328.6044921875,0.9001575112342834,1.0,0.0,3.0,1.0,0.0
18093240,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.651362955570221,0.5225987434387207,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8752042651176453,0.3901765346527099,0.3709612786769867,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8547729253768921,0.3626986443996429,0.2551974356174469,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8367376327514648,0.3390681147575378,0.3231765329837799,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7379055023193359,0.2296026647090912,1.044680118560791,284.8985290527344,284.95001220703125,298.0742492675781,293.6636962890625,297.5557556152344,297.2712097167969,284.9010314941406,1.0,0.5654456615447998,0.4747751653194427,0.4747751653194427,1.0,1.0,-3.021707773208618,1.0687649250030518,1.9529428482055664,0.389809787273407,0.8656946420669556,0.8656946420669556,0.0,140.71302795410156,147.0,57158.93359375,0.0,2295.478759765625,1.0,279.4570617675781,283.23248291015625,296.6877746582031,300.40777587890625,293.1499938964844,293.1499938964844,279.75,38826.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919677138328552,1.0,0.0,0.0,3.616107940673828,3.616132259368897,8.725214115656854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6953125,0.0,1516.73876953125,1895.4371337890625,0.0,3328.6044921875,0.9001575112342834,1.0,0.0,3.0,1.0,0.0
18093300,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6523541808128357,0.5240815877914429,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8752471208572388,0.3915339708328247,0.3720677495002746,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8542720079421997,0.3632712364196777,0.2554610669612884,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.836439847946167,0.3398002088069916,0.3237252831459045,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7374610900878906,0.2299073040485382,1.0456138849258425,285.0248718261719,284.95001220703125,298.0856628417969,293.6656188964844,297.55963134765625,297.2713317871094,285.0282287597656,1.0,0.56655353307724,0.4741392135620117,0.4741392135620117,1.0,1.0,-3.0269157886505127,1.069513201713562,1.957402586936951,0.3893040120601654,0.9534223675727844,0.9534223675727844,0.0,141.37501525878906,147.0,56437.92578125,0.0,2308.313232421875,1.0,279.701416015625,283.37115478515625,296.6341552734375,300.2016296386719,293.1499938964844,293.1499938964844,279.75,34006.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885819673538208,1.0,0.0,0.0,3.668323993682861,3.668347835540772,8.979014296528476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.53515625,0.0,1538.656982421875,1895.4371337890625,0.0,3271.0927734375,0.9098355174064636,1.0,0.0,3.0,1.0,0.0
18093360,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.653510332107544,0.5253250002861023,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.875659167766571,0.3930455446243286,0.3734695315361023,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8541489839553833,0.363995224237442,0.2559538185596466,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8364628553390503,0.3406577110290527,0.3245218694210052,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7373059391975403,0.2303131520748138,1.0473840236663818,285.01837158203125,284.95001220703125,298.0975646972656,293.6674194335937,297.5648498535156,297.2733459472656,285.01690673828125,1.0,0.5678712725639343,0.4735353291034698,0.4735353291034698,1.0,1.0,-3.03377103805542,1.0709713697433472,1.9627997875213623,0.3891820609569549,0.9741348624229432,0.9741348624229432,0.0,142.03175354003906,150.0,56671.58984375,0.0,2324.1533203125,1.0,279.74285888671875,283.3604736328125,296.6457214355469,300.2641906738281,293.1499938964844,293.1499938964844,279.45001220703125,32951.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883863627910614,1.0,0.0,0.0,3.7461674213409424,3.7461917400360094,9.364134712086524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.3525390625,0.0,1619.4052734375,1895.4371337890625,0.0,3252.777587890625,0.924677073955536,1.0,0.0,3.0,1.0,0.0
18093420,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6534961462020874,0.5300515294075012,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8748496770858765,0.3952382504940033,0.3758010566234588,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8522813320159912,0.364484578371048,0.2565206289291382,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8350444436073303,0.3415983915328979,0.3256690800189972,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7357461452484131,0.2305963039398193,1.0496093034744265,284.9012451171875,284.95001220703125,298.12274169921875,293.6706848144531,297.56756591796875,297.26470947265625,284.9037170410156,1.0,0.5708224773406982,0.4723275601863861,0.4723275601863861,1.0,1.0,-3.046993970870972,1.0736638307571411,1.973330020904541,0.3889695703983307,0.8756195306777954,0.8756195306777954,0.0,144.04043579101562,138.0,57590.41015625,0.0,2358.740478515625,1.0,279.4568786621094,283.2251892089844,296.6981201171875,300.44256591796875,293.1499938964844,293.1499938964844,279.75,38454.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932971358299255,1.0,0.0,0.0,3.650322437286377,3.650346994400024,8.891105380826048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.5068359375,0.0,1551.893798828125,1895.4371337890625,0.0,3341.02783203125,0.9074140191078186,1.0,0.0,3.0,1.0,0.0
18093480,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6534961462020874,0.5300515294075012,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8748496770858765,0.3952382504940033,0.3758010566234588,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8522813320159912,0.364484578371048,0.2565206289291382,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8350444436073303,0.3415983915328979,0.3256690800189972,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7357461452484131,0.2305963039398193,1.0496093034744265,284.9012451171875,284.95001220703125,298.12274169921875,293.6706848144531,297.56756591796875,297.26470947265625,284.9037170410156,1.0,0.5708224773406982,0.4723275601863861,0.4723275601863861,1.0,1.0,-3.046993970870972,1.0736638307571411,1.973330020904541,0.3889695703983307,0.8756195306777954,0.8756195306777954,0.0,144.04043579101562,138.0,57590.41015625,0.0,2358.740478515625,1.0,279.4568786621094,283.2251892089844,296.6981201171875,300.44256591796875,293.1499938964844,293.1499938964844,279.75,38454.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932971358299255,1.0,0.0,0.0,3.650322437286377,3.650346994400024,8.891105380826048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.5068359375,0.0,1551.893798828125,1895.4371337890625,0.0,3341.02783203125,0.9074140191078186,1.0,0.0,3.0,1.0,0.0
18093540,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6555642485618591,0.5228123068809509,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8808290958404541,0.398084282875061,0.3781825602054596,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8567339777946472,0.3656435906887054,0.2571004629135132,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8395443558692932,0.3430508971214294,0.3267759382724762,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7392790913581848,0.2312123477458953,1.051374435424805,285.0137023925781,284.95001220703125,298.1499938964844,293.6734619140625,297.5778503417969,297.2668762207031,285.0114440917969,1.0,0.5688028335571289,0.4711197912693023,0.4711197912693023,1.0,1.0,-3.0453248023986816,1.070383071899414,1.974941730499268,0.386361688375473,0.979544460773468,0.979544460773468,0.0,141.7285919189453,141.0,56907.8125,0.0,2343.667724609375,1.0,279.7432861328125,283.3487548828125,296.6537170410156,300.2934875488281,293.1499938964844,293.1499938964844,279.45001220703125,33106.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856943845748901,1.0,0.0,0.0,3.7753984928131104,3.775423288345337,9.510840186521818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.76171875,0.0,1654.814208984375,1895.4371337890625,0.0,3269.919677734375,0.9312299489974976,1.0,0.0,3.0,1.0,0.0
18093600,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6555642485618591,0.5228123068809509,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8808290958404541,0.398084282875061,0.3781825602054596,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8567339777946472,0.3656435906887054,0.2571004629135132,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8395443558692932,0.3430508971214294,0.3267759382724762,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7392790913581848,0.2312123477458953,1.051374435424805,285.0137023925781,284.95001220703125,298.1499938964844,293.6734619140625,297.5778503417969,297.2668762207031,285.0114440917969,1.0,0.5688028335571289,0.4711197912693023,0.4711197912693023,1.0,1.0,-3.0453248023986816,1.070383071899414,1.974941730499268,0.386361688375473,0.979544460773468,0.979544460773468,0.0,141.7285919189453,141.0,56907.8125,0.0,2343.667724609375,1.0,279.7432861328125,283.3487548828125,296.6537170410156,300.2934875488281,293.1499938964844,293.1499938964844,279.45001220703125,33106.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856943845748901,1.0,0.0,0.0,3.7753984928131104,3.775423288345337,9.510840186521818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.76171875,0.0,1654.814208984375,1895.4371337890625,0.0,3269.919677734375,0.9312299489974976,1.0,0.0,3.0,1.0,0.0
18093660,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.658043384552002,0.5199966430664062,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8841394782066345,0.4001492857933044,0.3803053796291351,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8586912751197815,0.3659954965114593,0.2575020790100097,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8417106866836548,0.3438375890254974,0.3276823461055755,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7408232092857361,0.2314011454582214,1.052728533744812,284.888671875,284.95001220703125,298.1781311035156,293.6747741699219,297.5860595703125,297.26544189453125,284.8915100097656,1.0,0.5689134001731873,0.4699304401874542,0.4699304401874542,1.0,1.0,-3.047680616378784,1.0687676668167114,1.9789130687713623,0.3841179013252258,0.8711289763450623,0.8711289763450623,0.0,140.9463348388672,141.0,57536.99609375,0.0,2343.93798828125,1.0,279.4578552246094,283.2100830078125,296.7004699707031,300.4506225585937,293.1499938964844,293.1499938964844,279.45001220703125,39110.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943718671798706,1.0,0.0,0.0,3.661858797073364,3.661883592605591,8.947392871050397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0986328125,0.0,1569.75048828125,1895.4371337890625,0.0,3351.067626953125,0.9103679060935974,1.0,0.0,3.0,1.0,0.0
18093720,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6581403613090515,0.5199998617172241,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8841978907585144,0.4002376794815063,0.3803812861442566,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.858695924282074,0.3660116195678711,0.2575078904628753,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8417299389839172,0.3438709378242492,0.3277081549167633,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7408254146575928,0.2314082831144333,1.05274498462677,284.8914489746094,284.95001220703125,298.1793212890625,293.6748046875,297.58642578125,297.265380859375,284.8939819335937,1.0,0.5689407587051392,0.4698808789253235,0.4698808789253235,1.0,1.0,-3.0478334426879883,1.0687212944030762,1.9791120290756223,0.3840357363224029,0.8713714480400085,0.8713714480400085,0.0,140.9533233642578,144.0,57528.12109375,0.0,2344.254638671875,1.0,279.4567565917969,283.21221923828125,296.69854736328125,300.44561767578125,293.1499938964844,293.1499938964844,279.75,39012.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943762183189392,1.0,0.0,0.0,3.6585097312927246,3.658534288406372,8.931032766668068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.216796875,0.0,1565.252197265625,1895.4371337890625,0.0,3351.1083984375,0.9096196293830872,1.0,0.0,3.0,1.0,0.0
18093780,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6616625189781189,0.5201820135116577,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8860799074172974,0.4031517207622528,0.382888525724411,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8592745661735535,0.3671604096889496,0.2581264972686767,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8425742983818054,0.345307320356369,0.3288633525371551,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7411921620368958,0.232009008526802,1.0547819137573242,285.0146179199219,284.95001220703125,298.2105407714844,293.6737060546875,297.60125732421875,297.2723999023437,285.0131225585937,1.0,0.5702626705169678,0.4686419367790222,0.4686419367790222,1.0,1.0,-3.0556399822235107,1.0691368579864502,1.986503005027771,0.382631778717041,0.9788841605186462,0.9788841605186462,0.0,141.31765747070312,147.0,56875.07421875,0.0,2360.501953125,1.0,279.7432861328125,283.3443908691406,296.6502380371094,300.28564453125,293.1499938964844,293.1499938964844,279.45001220703125,33230.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858780860900879,1.0,0.0,0.0,3.776871919631958,3.776896715164185,9.518265073893416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.7607421875,0.0,1657.5106201171875,1895.4371337890625,0.0,3271.639404296875,0.9316998720169068,1.0,0.0,3.0,1.0,0.0
18093840,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6616625189781189,0.5201820135116577,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8860799074172974,0.4031517207622528,0.382888525724411,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8592745661735535,0.3671604096889496,0.2581264972686767,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8425742983818054,0.345307320356369,0.3288633525371551,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7411921620368958,0.232009008526802,1.0547819137573242,285.0146179199219,284.95001220703125,298.2105407714844,293.6737060546875,297.60125732421875,297.2723999023437,285.0131225585937,1.0,0.5702626705169678,0.4686419367790222,0.4686419367790222,1.0,1.0,-3.0556399822235107,1.0691368579864502,1.986503005027771,0.382631778717041,0.9788841605186462,0.9788841605186462,0.0,141.31765747070312,147.0,56875.07421875,0.0,2360.501953125,1.0,279.7432861328125,283.3443908691406,296.6502380371094,300.28564453125,293.1499938964844,293.1499938964844,279.45001220703125,33230.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858780860900879,1.0,0.0,0.0,3.776871919631958,3.776896715164185,9.518265073893416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.7607421875,0.0,1657.5106201171875,1895.4371337890625,0.0,3271.639404296875,0.9316998720169068,1.0,0.0,3.0,1.0,0.0
18093900,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.6626523733139038,0.5210872888565063,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8865993022918701,0.4043422043323517,0.3842122852802276,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.859174907207489,0.3674370348453522,0.2584845721721649,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8426269888877869,0.3457907438278198,0.329500675201416,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7410690784454346,0.2321593314409256,1.0560566186904907,284.8769836425781,284.95001220703125,298.226806640625,293.6723022460937,297.6059265136719,297.2714538574219,284.8727111816406,1.0,0.5712918043136597,0.4680224955081939,0.4680224955081939,1.0,1.0,-3.061049699783325,1.0699268579483032,1.991122841835022,0.3822259604930877,0.8869282007217407,0.8869282007217407,0.0,141.81466674804688,147.0,57886.31640625,0.0,2373.07373046875,1.0,279.49481201171875,283.18634033203125,296.7071838378906,300.5103759765625,293.1499938964844,293.1499938964844,279.45001220703125,36984.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925063610076904,1.0,0.0,0.0,3.7562201023101807,3.756245374679565,9.414458759238188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.640625,0.0,1662.16259765625,1895.4371337890625,0.0,3333.63916015625,0.9277390241622924,1.0,0.0,3.0,1.0,0.0
18093960,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.6629912853240967,0.5231961607933044,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8861744403839111,0.405367374420166,0.3852271735668182,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8581485152244568,0.3675215244293213,0.2585880160331726,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8418409824371338,0.3461111783981323,0.3298600614070892,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7402179837226868,0.2321890145540237,1.0564379692077637,284.8968200683594,284.95001220703125,298.2434997558594,293.6703186035156,297.6083374023437,297.2666931152344,284.8994140625,1.0,0.5724352598190308,0.4674327075481415,0.4674327075481415,1.0,1.0,-3.0658202171325684,1.0705186128616333,1.9953014850616453,0.3817541003227234,0.8771268129348755,0.8771268129348755,0.0,142.6593017578125,150.0,57688.41796875,0.0,2386.3193359375,1.0,279.4569091796875,283.2088623046875,296.69580078125,300.4500732421875,293.1499938964844,293.1499938964844,279.75,38718.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948892951011658,1.0,0.0,0.0,3.672157287597656,3.672181844711304,8.997789677778201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.04296875,0.0,1578.426513671875,1895.4371337890625,0.0,3355.89990234375,0.9124336838722228,1.0,0.0,3.0,1.0,0.0
18094020,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.6646895408630371,0.5271440744400024,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8859255909919739,0.4083177447319031,0.3878155350685119,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8567182421684265,0.3686326146125793,0.259216159582138,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8407794237136841,0.3475062251091003,0.3310240805149078,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7389597296714783,0.2327756434679031,1.0586159229278564,285.0232849121094,284.95001220703125,298.2780456542969,293.664794921875,297.62042236328125,297.2676696777344,285.0218811035156,1.0,0.5751633644104004,0.4662531614303589,0.4662531614303589,1.0,1.0,-3.0784454345703125,1.072914719581604,2.005530595779419,0.3812397718429565,0.991460382938385,0.991460382938385,0.0,144.39266967773438,153.0,57162.37109375,0.0,2418.921142578125,1.0,279.7434387207031,283.3434143066406,296.6455383300781,300.2973327636719,293.1499938964844,293.1499938964844,279.45001220703125,33022.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872966766357422,1.0,0.0,0.0,3.7971503734588623,3.797175407409668,9.620748642191757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.7373046875,0.0,1679.9466552734375,1895.4371337890625,0.0,3284.91748046875,0.936166286468506,1.0,0.0,3.0,1.0,0.0
18094080,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.6646895408630371,0.5271440744400024,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8859255909919739,0.4083177447319031,0.3878155350685119,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8567182421684265,0.3686326146125793,0.259216159582138,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8407794237136841,0.3475062251091003,0.3310240805149078,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7389597296714783,0.2327756434679031,1.0586159229278564,285.0232849121094,284.95001220703125,298.2780456542969,293.664794921875,297.62042236328125,297.2676696777344,285.0218811035156,1.0,0.5751633644104004,0.4662531614303589,0.4662531614303589,1.0,1.0,-3.0784454345703125,1.072914719581604,2.005530595779419,0.3812397718429565,0.991460382938385,0.991460382938385,0.0,144.39266967773438,153.0,57162.37109375,0.0,2418.921142578125,1.0,279.7434387207031,283.3434143066406,296.6455383300781,300.2973327636719,293.1499938964844,293.1499938964844,279.45001220703125,33022.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872966766357422,1.0,0.0,0.0,3.7971503734588623,3.797175407409668,9.620748642191757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.7373046875,0.0,1679.9466552734375,1895.4371337890625,0.0,3284.91748046875,0.936166286468506,1.0,0.0,3.0,1.0,0.0
18094140,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.664100170135498,0.532716691493988,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8845972418785095,0.4105286002159118,0.3901990354061126,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8542655110359192,0.3689233362674713,0.2596641778945923,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8387769460678101,0.3482389152050018,0.3319997787475586,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7369279265403748,0.2329344004392624,1.060366988182068,284.89752197265625,284.95001220703125,298.3140563964844,293.6572570800781,297.6252746582031,297.2569274902344,284.9000549316406,1.0,0.5782839059829712,0.4650736153125763,0.4650736153125763,1.0,1.0,-3.091829776763916,1.0755667686462402,2.016263008117676,0.3809383511543274,0.8881962299346924,0.8881962299346924,0.0,146.68728637695312,156.0,58149.6953125,0.0,2456.15380859375,1.0,279.4562683105469,283.1986999511719,296.6879577636719,300.4701538085937,293.1499938964844,293.1499938964844,279.75,38396.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973349928855896,1.0,0.0,0.0,3.71097731590271,3.711002349853516,9.18903481306188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.208984375,0.0,1620.3016357421875,1895.4371337890625,0.0,3378.72998046875,0.9206748604774476,1.0,0.0,3.0,1.0,0.0
18094200,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.664100170135498,0.532716691493988,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8845972418785095,0.4105286002159118,0.3901990354061126,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8542655110359192,0.3689233362674713,0.2596641778945923,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8387769460678101,0.3482389152050018,0.3319997787475586,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7369279265403748,0.2329344004392624,1.060366988182068,284.89752197265625,284.95001220703125,298.3140563964844,293.6572570800781,297.6252746582031,297.2569274902344,284.9000549316406,1.0,0.5782839059829712,0.4650736153125763,0.4650736153125763,1.0,1.0,-3.091829776763916,1.0755667686462402,2.016263008117676,0.3809383511543274,0.8881962299346924,0.8881962299346924,0.0,146.68728637695312,156.0,58149.6953125,0.0,2456.15380859375,1.0,279.4562683105469,283.1986999511719,296.6879577636719,300.4701538085937,293.1499938964844,293.1499938964844,279.75,38396.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973349928855896,1.0,0.0,0.0,3.71097731590271,3.711002349853516,9.18903481306188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.208984375,0.0,1620.3016357421875,1895.4371337890625,0.0,3378.72998046875,0.9206748604774476,1.0,0.0,3.0,1.0,0.0
