time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094260,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.664048969745636,0.5384299755096436,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8833785057067871,0.4134757816791534,0.3927950859069824,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8519383668899536,0.3699648380279541,0.2602516114711761,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.83684903383255,0.34956094622612,0.3331082165241241,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7349532842636108,0.233488380908966,1.062489628791809,285.0293884277344,284.95001220703125,298.351318359375,293.6478271484375,297.63623046875,297.2550354003906,285.0282287597656,1.0,0.5816332697868347,0.4637285470962524,0.4637285470962524,1.0,1.0,-3.106405735015869,1.0782932043075562,2.0281124114990234,0.3804518580436706,1.0,1.0,0.0,149.0964813232422,144.0,57633.6640625,0.0,2496.56982421875,1.0,279.7436828613281,283.3389892578125,296.6322631835937,300.3143920898437,293.1499938964844,293.1499938964844,279.45001220703125,33092.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904962539672852,1.0,0.0,0.0,3.833001136779785,3.833026647567749,9.803275133890563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.5927734375,0.0,1723.6126708984375,1895.4371337890625,0.0,3314.848388671875,0.9442659616470336,1.0,0.0,3.0,1.0,0.0
18094320,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.664048969745636,0.5384299755096436,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8833785057067871,0.4134757816791534,0.3927950859069824,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8519383668899536,0.3699648380279541,0.2602516114711761,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.83684903383255,0.34956094622612,0.3331082165241241,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7349532842636108,0.233488380908966,1.062489628791809,285.0293884277344,284.95001220703125,298.351318359375,293.6478271484375,297.63623046875,297.2550354003906,285.0282287597656,1.0,0.5816332697868347,0.4637285470962524,0.4637285470962524,1.0,1.0,-3.106405735015869,1.0782932043075562,2.0281124114990234,0.3804518580436706,1.0,1.0,0.0,149.0964813232422,144.0,57633.6640625,0.0,2496.56982421875,1.0,279.7436828613281,283.3389892578125,296.6322631835937,300.3143920898437,293.1499938964844,293.1499938964844,279.45001220703125,33092.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904962539672852,1.0,0.0,0.0,3.833001136779785,3.833026647567749,9.803275133890563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.5927734375,0.0,1723.6126708984375,1895.4371337890625,0.0,3314.848388671875,0.9442659616470336,1.0,0.0,3.0,1.0,0.0
18094380,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.6634325981140137,0.532865047454834,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8882230520248413,0.4156163334846496,0.395001471042633,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.855115532875061,0.3701348006725311,0.260530948638916,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8401711583137512,0.350167453289032,0.3338495194911957,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7374886870384216,0.2335505485534668,1.0632658004760742,284.8878479003906,284.95001220703125,298.3897705078125,293.6366271972656,297.6432800292969,297.2471618652344,284.8893737792969,1.0,0.5798777341842651,0.4623834788799286,0.4623834788799286,1.0,1.0,-3.1045584678649902,1.074503779411316,2.0300545692443848,0.3775818049907684,0.8922685980796814,0.8922685980796814,0.0,147.27940368652344,147.0,58439.70703125,0.0,2483.4189453125,1.0,279.4568786621094,283.1806640625,296.6674194335937,300.4756164550781,293.1499938964844,293.1499938964844,279.75,38512.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006823897361755,1.0,0.0,0.0,3.7489631175994873,3.748988389968872,9.378116487823718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.0732421875,0.0,1665.394287109375,1895.4371337890625,0.0,3409.9443359375,0.9290869235992432,1.0,0.0,3.0,1.0,0.0
18094440,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.6634325981140137,0.532865047454834,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8882230520248413,0.4156163334846496,0.395001471042633,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.855115532875061,0.3701348006725311,0.260530948638916,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8401711583137512,0.350167453289032,0.3338495194911957,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7374886870384216,0.2335505485534668,1.0632658004760742,284.8878479003906,284.95001220703125,298.3897705078125,293.6366271972656,297.6432800292969,297.2471618652344,284.8893737792969,1.0,0.5798777341842651,0.4623834788799286,0.4623834788799286,1.0,1.0,-3.1045584678649902,1.074503779411316,2.0300545692443848,0.3775818049907684,0.8922685980796814,0.8922685980796814,0.0,147.27940368652344,147.0,58439.70703125,0.0,2483.4189453125,1.0,279.4568786621094,283.1806640625,296.6674194335937,300.4756164550781,293.1499938964844,293.1499938964844,279.75,38512.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006823897361755,1.0,0.0,0.0,3.7489631175994873,3.748988389968872,9.378116487823718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.0732421875,0.0,1665.394287109375,1895.4371337890625,0.0,3409.9443359375,0.9290869235992432,1.0,0.0,3.0,1.0,0.0
18094500,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6645085215568542,0.5313490033149719,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8898919224739075,0.4169653356075287,0.3960405886173248,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8559958338737488,0.3705004751682281,0.2606103122234344,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8411615490913391,0.3506881594657898,0.3341452479362488,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7381603121757507,0.2337172031402588,1.0633529424667358,285.0181579589844,284.95001220703125,298.40936279296875,293.6304016113281,297.65020751953125,297.2481689453125,285.0217590332031,1.0,0.5798237323760986,0.4617109298706054,0.4617109298706054,1.0,1.0,-3.104524850845337,1.0729886293411257,2.031536340713501,0.3759019672870636,0.9795007109642028,0.9795007109642028,0.0,146.7902069091797,147.0,57486.46875,0.0,2480.78564453125,1.0,279.7043762207031,283.3272399902344,296.6033020019531,300.2463073730469,293.1499938964844,293.1499938964844,279.75,34482.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948622345924377,1.0,0.0,0.0,3.7841289043426514,3.784153938293457,9.554877351547475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5419921875,0.0,1675.8087158203125,1895.4371337890625,0.0,3355.647705078125,0.9360114336013794,1.0,0.0,3.0,1.0,0.0
18094560,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6660158038139343,0.5303508043289185,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8915363550186157,0.418507844209671,0.3974298238754272,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8568974137306213,0.3710696101188659,0.2609596848487854,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8421348333358765,0.3513796925544739,0.3347399830818176,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7388299703598022,0.2340163290500641,1.0644547939300537,285.0152893066406,284.95001220703125,298.42919921875,293.6238098144531,297.6590576171875,297.2519226074219,285.013916015625,1.0,0.5801387429237366,0.4611207842826843,0.4611207842826843,1.0,1.0,-3.107450485229492,1.0727951526641846,2.034655332565308,0.3749377131462097,1.0,1.0,0.0,146.58876037597656,150.0,57585.9375,0.0,2485.2958984375,1.0,279.74371337890625,283.32061767578125,296.6033935546875,300.2889709472656,293.1499938964844,293.1499938964844,279.45001220703125,33483.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928790092468262,1.0,0.0,0.0,3.8498013019561768,3.8498268127441406,9.889399734674953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.056640625,0.0,1747.16845703125,1895.4371337890625,0.0,3337.12109375,0.948436677455902,1.0,0.0,3.0,1.0,0.0
18094620,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.666856050491333,0.5317294597625732,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8925102949142456,0.4206942915916443,0.3997325301170349,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8565120697021484,0.3712413012981415,0.2612785398960113,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8420693874359131,0.3519771993160248,0.3355277180671692,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7384641766548157,0.2340811789035797,1.0655242204666138,284.8890686035156,284.95001220703125,298.4695129394531,293.6094970703125,297.6690979003906,297.2474365234375,284.89129638671875,1.0,0.5815271139144897,0.4599404633045196,0.4599404633045196,1.0,1.0,-3.114492416381836,1.072893142700195,2.0415992736816406,0.3730809390544891,0.8906849026679993,0.8906849026679993,0.0,147.28977966308594,153.0,58362.30078125,0.0,2502.471923828125,1.0,279.45684814453125,283.1761474609375,296.6345520019531,300.4349670410156,293.1499938964844,293.1499938964844,279.75,38799.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017975926399232,1.0,0.0,0.0,3.7477223873138414,3.747747898101807,9.371910323352496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.828125,0.0,1666.1424560546875,1895.4371337890625,0.0,3420.334716796875,0.92918199300766,1.0,0.0,3.0,1.0,0.0
18094680,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.666856050491333,0.5317294597625732,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8925102949142456,0.4206942915916443,0.3997325301170349,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8565120697021484,0.3712413012981415,0.2612785398960113,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8420693874359131,0.3519771993160248,0.3355277180671692,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7384641766548157,0.2340811789035797,1.0655242204666138,284.8890686035156,284.95001220703125,298.4695129394531,293.6094970703125,297.6690979003906,297.2474365234375,284.89129638671875,1.0,0.5815271139144897,0.4599404633045196,0.4599404633045196,1.0,1.0,-3.114492416381836,1.072893142700195,2.0415992736816406,0.3730809390544891,0.8906849026679993,0.8906849026679993,0.0,147.28977966308594,153.0,58362.30078125,0.0,2502.471923828125,1.0,279.45684814453125,283.1761474609375,296.6345520019531,300.4349670410156,293.1499938964844,293.1499938964844,279.75,38799.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017975926399232,1.0,0.0,0.0,3.7477223873138414,3.747747898101807,9.371910323352496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.828125,0.0,1666.1424560546875,1895.4371337890625,0.0,3420.334716796875,0.92918199300766,1.0,0.0,3.0,1.0,0.0
18094740,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6682307124137878,0.5345835089683533,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8928415775299072,0.4236719608306885,0.4023127257823944,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8555577993392944,0.3722118735313415,0.2617859244346618,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8414226770401001,0.3532106578350067,0.3365099430084228,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7375845909118652,0.2345654368400573,1.067142128944397,285.0233764648437,284.95001220703125,298.510498046875,293.5938720703125,297.6841735839844,297.2501525878906,285.0223083496094,1.0,0.5836818218231201,0.4587601125240326,0.4587601125240326,1.0,1.0,-3.1247544288635254,1.0742418766021729,2.0505125522613525,0.3714996874332428,1.0,1.0,0.0,148.57803344726562,156.0,57652.31640625,0.0,2529.048583984375,1.0,279.743896484375,283.3202819824219,296.5732421875,300.25994873046875,293.1499938964844,293.1499938964844,279.45001220703125,33459.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939492106437683,1.0,0.0,0.0,3.854329109191896,3.8543546199798575,9.9126748409617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.57421875,0.0,1752.5274658203125,1895.4371337890625,0.0,3347.119873046875,0.949335753917694,1.0,0.0,3.0,1.0,0.0
18094800,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6682307124137878,0.5345835089683533,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8928415775299072,0.4236719608306885,0.4023127257823944,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8555577993392944,0.3722118735313415,0.2617859244346618,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8414226770401001,0.3532106578350067,0.3365099430084228,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7375845909118652,0.2345654368400573,1.067142128944397,285.0233764648437,284.95001220703125,298.510498046875,293.5938720703125,297.6841735839844,297.2501525878906,285.0223083496094,1.0,0.5836818218231201,0.4587601125240326,0.4587601125240326,1.0,1.0,-3.1247544288635254,1.0742418766021729,2.0505125522613525,0.3714996874332428,1.0,1.0,0.0,148.57803344726562,156.0,57652.31640625,0.0,2529.048583984375,1.0,279.743896484375,283.3202819824219,296.5732421875,300.25994873046875,293.1499938964844,293.1499938964844,279.45001220703125,33459.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939492106437683,1.0,0.0,0.0,3.854329109191896,3.8543546199798575,9.9126748409617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.57421875,0.0,1752.5274658203125,1895.4371337890625,0.0,3347.119873046875,0.949335753917694,1.0,0.0,3.0,1.0,0.0
18094860,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6672882437705994,0.5393903255462646,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8919141888618469,0.425886869430542,0.404703140258789,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8534492254257202,0.3723857700824737,0.2621448636054992,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8397040367126465,0.3538007736206054,0.3373415768146515,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7358146905899048,0.2346234619617462,1.068423628807068,284.89434814453125,284.95001220703125,298.5520324707031,293.5770263671875,297.6924743652344,297.2425231933594,284.8964233398437,1.0,0.5863817930221558,0.4575158655643463,0.4575158655643463,1.0,1.0,-3.136381387710572,1.075928807258606,2.060452461242676,0.3701958060264587,0.8995446562767029,0.8995446562767029,0.0,150.56492614746094,159.0,58608.9375,0.0,2562.164794921875,1.0,279.456787109375,283.1709899902344,296.6054992675781,300.418701171875,293.1499938964844,293.1499938964844,279.75,38395.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035747051239014,1.0,0.0,0.0,3.769029140472412,3.769054889678955,9.478777087679192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.615234375,0.0,1688.1773681640625,1895.4371337890625,0.0,3436.882568359375,0.9336262941360474,1.0,0.0,3.0,1.0,0.0
18094920,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6672882437705994,0.5393903255462646,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8919141888618469,0.425886869430542,0.404703140258789,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8534492254257202,0.3723857700824737,0.2621448636054992,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8397040367126465,0.3538007736206054,0.3373415768146515,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7358146905899048,0.2346234619617462,1.068423628807068,284.89434814453125,284.95001220703125,298.5520324707031,293.5770263671875,297.6924743652344,297.2425231933594,284.8964233398437,1.0,0.5863817930221558,0.4575158655643463,0.4575158655643463,1.0,1.0,-3.136381387710572,1.075928807258606,2.060452461242676,0.3701958060264587,0.8995446562767029,0.8995446562767029,0.0,150.56492614746094,159.0,58608.9375,0.0,2562.164794921875,1.0,279.456787109375,283.1709899902344,296.6054992675781,300.418701171875,293.1499938964844,293.1499938964844,279.75,38395.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035747051239014,1.0,0.0,0.0,3.769029140472412,3.769054889678955,9.478777087679192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.615234375,0.0,1688.1773681640625,1895.4371337890625,0.0,3436.882568359375,0.9336262941360474,1.0,0.0,3.0,1.0,0.0
18094980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.6668326258659363,0.5445425510406494,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8909685015678406,0.4288574457168579,0.4073077142238617,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8513746857643127,0.3733506798744201,0.2626679241657257,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8379749655723572,0.3550204038619995,0.338337779045105,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7340001463890076,0.2350740432739257,1.07004714012146,285.0330505371094,284.95001220703125,298.593994140625,293.5591125488281,297.7061767578125,297.2428894042969,285.032958984375,1.0,0.5894054174423218,0.4562715888023376,0.4562715888023376,1.0,1.0,-3.1494808197021484,1.0781047344207764,2.071376323699951,0.3695882558822632,1.0,1.0,0.0,152.76812744140625,147.0,57914.6484375,0.0,2599.559814453125,1.0,279.7433776855469,283.320556640625,296.5424499511719,300.2455139160156,293.1499938964844,293.1499938964844,279.45001220703125,33769.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965170383453369,1.0,0.0,0.0,3.869261980056762,3.8692877292633057,9.989632872020593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.5458984375,0.0,1773.3741455078125,1895.4371337890625,0.0,3371.0966796875,0.9529767036437988,1.0,0.0,3.0,1.0,0.0
18095040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.6668326258659363,0.5445425510406494,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8909685015678406,0.4288574457168579,0.4073077142238617,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8513746857643127,0.3733506798744201,0.2626679241657257,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8379749655723572,0.3550204038619995,0.338337779045105,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7340001463890076,0.2350740432739257,1.07004714012146,285.0330505371094,284.95001220703125,298.593994140625,293.5591125488281,297.7061767578125,297.2428894042969,285.032958984375,1.0,0.5894054174423218,0.4562715888023376,0.4562715888023376,1.0,1.0,-3.1494808197021484,1.0781047344207764,2.071376323699951,0.3695882558822632,1.0,1.0,0.0,152.76812744140625,147.0,57914.6484375,0.0,2599.559814453125,1.0,279.7433776855469,283.320556640625,296.5424499511719,300.2455139160156,293.1499938964844,293.1499938964844,279.45001220703125,33769.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965170383453369,1.0,0.0,0.0,3.869261980056762,3.8692877292633057,9.989632872020593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.5458984375,0.0,1773.3741455078125,1895.4371337890625,0.0,3371.0966796875,0.9529767036437988,1.0,0.0,3.0,1.0,0.0
18095100,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.6662027835845947,0.5425630807876587,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.893072247505188,0.4300596415996551,0.4086252450942993,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8526732921600342,0.3735472857952118,0.2629485428333282,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8393330574035645,0.3553996086120605,0.3388497531414032,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7349965572357178,0.2351483106613159,1.0708494186401367,284.8905639648437,284.95001220703125,298.6150817871094,293.5498352050781,297.71142578125,297.2408752441406,284.8844299316406,1.0,0.5889052152633667,0.4556494355201721,0.4556494355201721,1.0,1.0,-3.1506242752075195,1.0770606994628906,2.073563575744629,0.3687405884265899,0.9265400171279908,0.9265400171279908,0.0,152.20106506347656,147.0,59031.984375,0.0,2598.7451171875,1.0,279.4931640625,283.15350341796875,296.58953857421875,300.4657592773437,293.1499938964844,293.1499938964844,279.45001220703125,36219.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035300016403198,1.0,0.0,0.0,3.8669705390930176,3.866996765136719,9.977804893424036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0341796875,0.0,1789.959716796875,1895.4371337890625,0.0,3436.466552734375,0.952545166015625,1.0,0.0,3.0,1.0,0.0
18095160,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.6657680869102478,0.5385436415672302,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8960376977920532,0.4310086965560913,0.4095314145088196,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8546985387802124,0.3734738230705261,0.2629134356975555,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8414229154586792,0.3555482625961303,0.3390029966831207,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.736595630645752,0.2350467592477798,1.0704063177108765,284.8870544433594,284.95001220703125,298.63623046875,293.54034423828125,297.71539306640625,297.237060546875,284.88873291015625,1.0,0.5874088406562805,0.454995334148407,0.454995334148407,1.0,1.0,-3.1464996337890625,1.0739225149154663,2.0725772380828857,0.3668181896209717,0.901351273059845,0.901351273059845,0.0,150.75743103027344,150.0,58733.05078125,0.0,2582.9208984375,1.0,279.4562072753906,283.1561584472656,296.5704345703125,300.39813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38503.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063630700111388,1.0,0.0,0.0,3.791747093200684,3.7917728424072266,9.593387630957295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.982421875,0.0,1716.119873046875,1895.4371337890625,0.0,3462.8212890625,0.9386023879051208,1.0,0.0,3.0,1.0,0.0
18095220,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.6657537221908569,0.537241518497467,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8981273174285889,0.4330174922943115,0.4113199710845947,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8552627563476562,0.3734258711338043,0.2628094851970672,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8422718644142151,0.35590460896492,0.3392635285854339,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7369219064712524,0.2348621636629104,1.069345235824585,284.880859375,284.95001220703125,298.6785583496094,293.52081298828125,297.7250061035156,297.2317810058594,284.8824462890625,1.0,0.5873473882675171,0.4536871612071991,0.4536871612071991,1.0,1.0,-3.14598035812378,1.0706921815872192,2.0752880573272705,0.3633151054382324,0.8280689716339111,0.8280689716339111,0.0,150.2992401123047,153.0,58613.30078125,0.0,2579.478759765625,1.0,279.1582946777344,283.1282043457031,296.53204345703125,300.36474609375,293.1499938964844,293.1499938964844,279.45001220703125,41380.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113048315048218,1.0,0.0,0.0,3.5269696712493896,3.5269935131073,8.30035617127578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.623046875,0.0,1439.4500732421875,1895.4371337890625,0.0,3508.708984375,0.8829012513160706,1.0,0.0,3.0,1.0,0.0
18095280,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.6657537221908569,0.537241518497467,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8981273174285889,0.4330174922943115,0.4113199710845947,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8552627563476562,0.3734258711338043,0.2628094851970672,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8422718644142151,0.35590460896492,0.3392635285854339,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7369219064712524,0.2348621636629104,1.069345235824585,284.880859375,284.95001220703125,298.6785583496094,293.52081298828125,297.7250061035156,297.2317810058594,284.8824462890625,1.0,0.5873473882675171,0.4536871612071991,0.4536871612071991,1.0,1.0,-3.14598035812378,1.0706921815872192,2.0752880573272705,0.3633151054382324,0.8280689716339111,0.8280689716339111,0.0,150.2992401123047,153.0,58613.30078125,0.0,2579.478759765625,1.0,279.1582946777344,283.1282043457031,296.53204345703125,300.36474609375,293.1499938964844,293.1499938964844,279.45001220703125,41380.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113048315048218,1.0,0.0,0.0,3.5269696712493896,3.5269935131073,8.30035617127578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.623046875,0.0,1439.4500732421875,1895.4371337890625,0.0,3508.708984375,0.8829012513160706,1.0,0.0,3.0,1.0,0.0
18095340,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6673622727394104,0.537427544593811,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9000447392463684,0.4361106157302856,0.4140236377716064,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.855786919593811,0.3744909465312958,0.2633947134017944,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8429803848266602,0.3571771681308746,0.3402831554412842,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7371528744697571,0.2353319972753524,1.0707968473434448,284.9971008300781,284.95001220703125,298.7208251953125,293.5007019042969,297.74188232421875,297.2373962402344,284.99688720703125,1.0,0.5885368585586548,0.4523789584636688,0.4523789584636688,1.0,1.0,-3.153119802474976,1.0704493522644043,2.082670450210572,0.3603781461715698,0.9212101697921752,0.9212101697921752,0.0,150.59417724609375,156.0,57880.015625,0.0,2595.05615234375,1.0,279.44140625,283.257080078125,296.4678649902344,300.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,34076.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006500840187073,1.0,0.0,0.0,3.625644445419312,3.6256680488586426,8.771295370024745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.83203125,0.0,1491.9444580078125,1895.4371337890625,0.0,3409.6435546875,0.8985990285873413,1.0,0.0,3.0,1.0,0.0
18095400,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6673622727394104,0.537427544593811,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9000447392463684,0.4361106157302856,0.4140236377716064,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.855786919593811,0.3744909465312958,0.2633947134017944,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8429803848266602,0.3571771681308746,0.3402831554412842,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7371528744697571,0.2353319972753524,1.0707968473434448,284.9971008300781,284.95001220703125,298.7208251953125,293.5007019042969,297.74188232421875,297.2373962402344,284.99688720703125,1.0,0.5885368585586548,0.4523789584636688,0.4523789584636688,1.0,1.0,-3.153119802474976,1.0704493522644043,2.082670450210572,0.3603781461715698,0.9212101697921752,0.9212101697921752,0.0,150.59417724609375,156.0,57880.015625,0.0,2595.05615234375,1.0,279.44140625,283.257080078125,296.4678649902344,300.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,34076.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006500840187073,1.0,0.0,0.0,3.625644445419312,3.6256680488586426,8.771295370024745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.83203125,0.0,1491.9444580078125,1895.4371337890625,0.0,3409.6435546875,0.8985990285873413,1.0,0.0,3.0,1.0,0.0
18095460,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6669124364852905,0.5404461026191711,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9001370072364807,0.4384787082672119,0.4164732992649078,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8546414971351624,0.3748040497303009,0.2637881636619568,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8421411514282227,0.3578514754772186,0.3411198854446411,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7361225485801697,0.2354299873113632,1.0719623565673828,284.9150695800781,284.95001220703125,298.762939453125,293.48016357421875,297.7532043457031,297.23443603515625,284.9159545898437,1.0,0.5905803442001343,0.4513224363327026,0.4513224363327026,1.0,1.0,-3.162574291229248,1.0716065168380735,2.0909676551818848,0.358823299407959,0.8448675274848938,0.8448675274848938,0.0,151.91793823242188,144.0,58481.11328125,0.0,2620.798095703125,1.0,279.1585388183594,283.1522827148437,296.4974670410156,300.3037109375,293.1499938964844,293.1499938964844,279.45001220703125,38646.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079592227935792,1.0,0.0,0.0,3.499810218811035,3.499833345413208,8.173015544343798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.4599609375,0.0,1391.3966064453125,1895.4371337890625,0.0,3477.65478515625,0.8743861317634583,1.0,0.0,3.0,1.0,0.0
18095520,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6669124364852905,0.5404461026191711,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9001370072364807,0.4384787082672119,0.4164732992649078,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8546414971351624,0.3748040497303009,0.2637881636619568,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8421411514282227,0.3578514754772186,0.3411198854446411,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7361225485801697,0.2354299873113632,1.0719623565673828,284.9150695800781,284.95001220703125,298.762939453125,293.48016357421875,297.7532043457031,297.23443603515625,284.9159545898437,1.0,0.5905803442001343,0.4513224363327026,0.4513224363327026,1.0,1.0,-3.162574291229248,1.0716065168380735,2.0909676551818848,0.358823299407959,0.8448675274848938,0.8448675274848938,0.0,151.91793823242188,144.0,58481.11328125,0.0,2620.798095703125,1.0,279.1585388183594,283.1522827148437,296.4974670410156,300.3037109375,293.1499938964844,293.1499938964844,279.45001220703125,38646.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079592227935792,1.0,0.0,0.0,3.499810218811035,3.499833345413208,8.173015544343798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.4599609375,0.0,1391.3966064453125,1895.4371337890625,0.0,3477.65478515625,0.8743861317634583,1.0,0.0,3.0,1.0,0.0
18095580,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6681963205337524,0.5320254564285278,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9069915413856506,0.4414332807064056,0.4189940989017486,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8595040440559387,0.3756962120532989,0.2642178237438202,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8470191955566406,0.3589853644371032,0.3419573903083801,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7398973107337952,0.2358159124851226,1.07277512550354,285.0003356933594,284.95001220703125,298.8047180175781,293.4594116210937,297.7686462402344,297.23834228515625,284.9987487792969,1.0,0.587921679019928,0.4502659142017364,0.4502659142017364,1.0,1.0,-3.158003330230713,1.0673375129699707,2.090665578842163,0.3556651473045349,0.9292240738868712,0.9292240738868712,0.0,149.0547332763672,147.0,57779.40234375,0.0,2596.361083984375,1.0,279.4413146972656,283.25274658203125,296.4389953613281,300.1376342773437,293.1499938964844,293.1499938964844,279.1499938964844,33333.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003629684448242,1.0,0.0,0.0,3.625053644180298,3.62507700920105,8.768436714490235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.1767578125,0.0,1485.774658203125,1895.4371337890625,0.0,3406.96728515625,0.8977126479148865,1.0,0.0,3.0,1.0,0.0
18095640,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6681963205337524,0.5320254564285278,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9069915413856506,0.4414332807064056,0.4189940989017486,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8595040440559387,0.3756962120532989,0.2642178237438202,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8470191955566406,0.3589853644371032,0.3419573903083801,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7398973107337952,0.2358159124851226,1.07277512550354,285.0003356933594,284.95001220703125,298.8047180175781,293.4594116210937,297.7686462402344,297.23834228515625,284.9987487792969,1.0,0.587921679019928,0.4502659142017364,0.4502659142017364,1.0,1.0,-3.158003330230713,1.0673375129699707,2.090665578842163,0.3556651473045349,0.9292240738868712,0.9292240738868712,0.0,149.0547332763672,147.0,57779.40234375,0.0,2596.361083984375,1.0,279.4413146972656,283.25274658203125,296.4389953613281,300.1376342773437,293.1499938964844,293.1499938964844,279.1499938964844,33333.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003629684448242,1.0,0.0,0.0,3.625053644180298,3.62507700920105,8.768436714490235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.1767578125,0.0,1485.774658203125,1895.4371337890625,0.0,3406.96728515625,0.8977126479148865,1.0,0.0,3.0,1.0,0.0
18095700,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.669113039970398,0.5293030738830566,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.909672200679779,0.4425857961177826,0.4202361106872558,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8611770868301392,0.3758139312267303,0.2644209563732147,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8487412333488464,0.3592892587184906,0.3423701822757721,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7411902546882629,0.2358524054288864,1.0732680559158323,284.87164306640625,284.95001220703125,298.825439453125,293.4490051269531,297.77490234375,297.2381896972656,284.8700256347656,1.0,0.5875885486602783,0.4497376680374145,0.4497376680374145,1.0,1.0,-3.1575448513031006,1.0659135580062866,2.0916314125061035,0.3542285561561584,0.8389073014259338,0.8389073014259338,0.0,148.1725311279297,147.0,58482.33984375,0.0,2590.7255859375,1.0,279.1988830566406,283.1093444824219,296.48248291015625,300.3348388671875,293.1499938964844,293.1499938964844,279.1499938964844,38262.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066409468650818,1.0,0.0,0.0,3.5779905319213867,3.5780141353607178,8.542237992514856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.3017578125,0.0,1471.117431640625,1895.4371337890625,0.0,3465.404296875,0.8883465528488159,1.0,0.0,3.0,1.0,0.0
18095760,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6697246432304382,0.5285971164703369,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9109076857566832,0.4436545670032501,0.4212162494659424,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8615577816963196,0.3758328258991241,0.2644217610359192,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8492581248283386,0.3595059514045715,0.3425619304180145,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7414617538452148,0.2358178198337555,1.0730915069580078,284.9057922363281,284.95001220703125,298.84600830078125,293.4385681152344,297.7801513671875,297.2366027832031,284.90728759765625,1.0,0.5875654816627502,0.4491890966892242,0.4491890966892242,1.0,1.0,-3.1578924655914307,1.0647196769714355,2.093172788619995,0.3532363474369049,0.8407313823699951,0.8407313823699951,0.0,147.98008728027344,150.0,58164.3203125,0.0,2590.3798828125,1.0,279.1583251953125,283.1410827636719,296.4595642089844,300.25225830078125,293.1499938964844,293.1499938964844,279.45001220703125,38986.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083856344223022,1.0,0.0,0.0,3.489590883255005,3.489613771438598,8.125354042931576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9951171875,0.0,1383.286376953125,1895.4371337890625,0.0,3481.615478515625,0.8723515272140503,1.0,0.0,3.0,1.0,0.0
18095820,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6718648076057434,0.5282493829727173,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9132275581359864,0.4466237425804138,0.4238069951534271,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.862237274646759,0.3767014145851135,0.2648784518241882,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8501412868499756,0.360619455575943,0.3434438109397888,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.741872251033783,0.2362088859081268,1.07428240776062,285.00067138671875,284.95001220703125,298.8866577148437,293.4178771972656,297.79595947265625,297.2416076660156,284.999755859375,1.0,0.5884947776794434,0.4480920135974884,0.4480920135974884,1.0,1.0,-3.163623809814453,1.064241886138916,2.099382162094116,0.3520148694515228,0.9279506206512452,0.9279506206512452,0.0,148.1368408203125,153.0,57564.07421875,0.0,2602.506103515625,1.0,279.44122314453125,283.2483825683594,296.3963623046875,300.0778503417969,293.1499938964844,293.1499938964844,279.1499938964844,33311.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003618359565735,1.0,0.0,0.0,3.614827871322632,3.614851236343384,8.719037509763439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.927734375,0.0,1474.47021484375,1895.4371337890625,0.0,3406.95703125,0.895470917224884,1.0,0.0,3.0,1.0,0.0
18095880,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6718648076057434,0.5282493829727173,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9132275581359864,0.4466237425804138,0.4238069951534271,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.862237274646759,0.3767014145851135,0.2648784518241882,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8501412868499756,0.360619455575943,0.3434438109397888,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.741872251033783,0.2362088859081268,1.07428240776062,285.00067138671875,284.95001220703125,298.8866577148437,293.4178771972656,297.79595947265625,297.2416076660156,284.999755859375,1.0,0.5884947776794434,0.4480920135974884,0.4480920135974884,1.0,1.0,-3.163623809814453,1.064241886138916,2.099382162094116,0.3520148694515228,0.9279506206512452,0.9279506206512452,0.0,148.1368408203125,153.0,57564.07421875,0.0,2602.506103515625,1.0,279.44122314453125,283.2483825683594,296.3963623046875,300.0778503417969,293.1499938964844,293.1499938964844,279.1499938964844,33311.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003618359565735,1.0,0.0,0.0,3.614827871322632,3.614851236343384,8.719037509763439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.927734375,0.0,1474.47021484375,1895.4371337890625,0.0,3406.95703125,0.895470917224884,1.0,0.0,3.0,1.0,0.0
18095940,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.67170250415802,0.5311524271965027,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.91323059797287,0.4488755464553833,0.4261398315429687,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8609592318534851,0.3768378794193268,0.2651415467262268,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.849183976650238,0.3611337542533874,0.3441244661808014,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7407470941543579,0.2361982315778732,1.0749598741531372,284.9105529785156,284.95001220703125,298.9265441894531,293.3974609375,297.80487060546875,297.23663330078125,284.9114990234375,1.0,0.5903252363204956,0.4469949007034302,0.4469949007034302,1.0,1.0,-3.171867609024048,1.0647953748703003,2.107072353363037,0.3500686287879944,0.8448505401611328,0.8448505401611328,0.0,149.35545349121094,156.0,58180.57421875,0.0,2625.3759765625,1.0,279.1586303710937,283.1370544433594,296.4205627441406,300.2088623046875,293.1499938964844,293.1499938964844,279.45001220703125,38524.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088517427444458,1.0,0.0,0.0,3.495188474655152,3.495211601257324,8.151443466886121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9150390625,0.0,1385.74755859375,1895.4371337890625,0.0,3485.944091796875,0.8732460141181946,1.0,0.0,3.0,1.0,0.0
18096000,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.67170250415802,0.5311524271965027,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.91323059797287,0.4488755464553833,0.4261398315429687,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8609592318534851,0.3768378794193268,0.2651415467262268,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.849183976650238,0.3611337542533874,0.3441244661808014,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7407470941543579,0.2361982315778732,1.0749598741531372,284.9105529785156,284.95001220703125,298.9265441894531,293.3974609375,297.80487060546875,297.23663330078125,284.9114990234375,1.0,0.5903252363204956,0.4469949007034302,0.4469949007034302,1.0,1.0,-3.171867609024048,1.0647953748703003,2.107072353363037,0.3500686287879944,0.8448505401611328,0.8448505401611328,0.0,149.35545349121094,156.0,58180.57421875,0.0,2625.3759765625,1.0,279.1586303710937,283.1370544433594,296.4205627441406,300.2088623046875,293.1499938964844,293.1499938964844,279.45001220703125,38524.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088517427444458,1.0,0.0,0.0,3.495188474655152,3.495211601257324,8.151443466886121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9150390625,0.0,1385.74755859375,1895.4371337890625,0.0,3485.944091796875,0.8732460141181946,1.0,0.0,3.0,1.0,0.0
18096060,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.6716747283935547,0.5350646376609802,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9128462672233582,0.4518586099147796,0.4287991523742676,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8593976497650146,0.3776887953281402,0.2656272351741791,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8479086756706238,0.3622238636016845,0.345039963722229,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7393311262130737,0.2365530729293823,1.0762571096420288,285.0067138671875,284.95001220703125,298.96551513671875,293.3775329589844,297.817626953125,297.23785400390625,285.0057678222656,1.0,0.5927718281745911,0.4458535015583038,0.4458535015583038,1.0,1.0,-3.1830058097839355,1.0663764476776123,2.116629123687744,0.3477870523929596,0.9361938834190368,0.9361938834190368,0.0,150.98184204101562,159.0,57718.796875,0.0,2656.33935546875,1.0,279.4413146972656,283.2452087402344,296.3599548339844,300.0476379394531,293.1499938964844,293.1499938964844,279.1499938964844,33034.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016740322113036,1.0,0.0,0.0,3.627814292907715,3.627837657928467,8.78179719165928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.46875,0.0,1486.571044921875,1895.4371337890625,0.0,3419.183837890625,0.898200511932373,1.0,0.0,3.0,1.0,0.0
