time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096120,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.6716747283935547,0.5350646376609802,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9128462672233582,0.4518586099147796,0.4287991523742676,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8593976497650146,0.3776887953281402,0.2656272351741791,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8479086756706238,0.3622238636016845,0.345039963722229,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7393311262130737,0.2365530729293823,1.0762571096420288,285.0067138671875,284.95001220703125,298.96551513671875,293.3775329589844,297.817626953125,297.23785400390625,285.0057678222656,1.0,0.5927718281745911,0.4458535015583038,0.4458535015583038,1.0,1.0,-3.1830058097839355,1.0663764476776123,2.116629123687744,0.3477870523929596,0.9361938834190368,0.9361938834190368,0.0,150.98184204101562,159.0,57718.796875,0.0,2656.33935546875,1.0,279.4413146972656,283.2452087402344,296.3599548339844,300.0476379394531,293.1499938964844,293.1499938964844,279.1499938964844,33034.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016740322113036,1.0,0.0,0.0,3.627814292907715,3.627837657928467,8.78179719165928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.46875,0.0,1486.571044921875,1895.4371337890625,0.0,3419.183837890625,0.898200511932373,1.0,0.0,3.0,1.0,0.0
18096180,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6693501472473145,0.5408061742782593,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.911080837249756,0.4540933966636657,0.4311653077602386,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8566816449165344,0.3777884840965271,0.2658995389938354,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8455579876899719,0.36269611120224,0.3457269668579101,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7370202541351318,0.2364871054887771,1.0769039392471311,284.90924072265625,284.95001220703125,299.0033874511719,293.3583068847656,297.8244934082031,297.2308959960937,284.9107360839844,1.0,0.5956178307533264,0.4447121024131775,0.4447121024131775,1.0,1.0,-3.194685935974121,1.0681034326553345,2.126582622528076,0.3458819389343261,0.8505003452301025,0.8505003452301025,0.0,153.24595642089844,162.0,58481.70703125,0.0,2692.061279296875,1.0,279.1582946777344,283.126220703125,296.3860168457031,300.191650390625,293.1499938964844,293.1499938964844,279.45001220703125,38365.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110746383666992,1.0,0.0,0.0,3.5213944911956787,3.521417617797852,8.274136007457855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.0263671875,0.0,1411.8123779296875,1895.4371337890625,0.0,3506.57421875,0.8787456750869751,1.0,0.0,3.0,1.0,0.0
18096240,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6693501472473145,0.5408061742782593,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.911080837249756,0.4540933966636657,0.4311653077602386,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8566816449165344,0.3777884840965271,0.2658995389938354,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8455579876899719,0.36269611120224,0.3457269668579101,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7370202541351318,0.2364871054887771,1.0769039392471311,284.90924072265625,284.95001220703125,299.0033874511719,293.3583068847656,297.8244934082031,297.2308959960937,284.9107360839844,1.0,0.5956178307533264,0.4447121024131775,0.4447121024131775,1.0,1.0,-3.194685935974121,1.0681034326553345,2.126582622528076,0.3458819389343261,0.8505003452301025,0.8505003452301025,0.0,153.24595642089844,162.0,58481.70703125,0.0,2692.061279296875,1.0,279.1582946777344,283.126220703125,296.3860168457031,300.191650390625,293.1499938964844,293.1499938964844,279.45001220703125,38365.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110746383666992,1.0,0.0,0.0,3.5213944911956787,3.521417617797852,8.274136007457855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.0263671875,0.0,1411.8123779296875,1895.4371337890625,0.0,3506.57421875,0.8787456750869751,1.0,0.0,3.0,1.0,0.0
18096300,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6683591604232788,0.5438817143440247,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9100955724716188,0.455525279045105,0.4323551058769226,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8552353382110596,0.3781398832798004,0.2660316228866577,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8442897200584412,0.3631714284420013,0.3460575938224792,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7357637286186218,0.2365904003381729,1.077078938484192,285.02392578125,284.95001220703125,299.0218811035156,293.3489990234375,297.8298645019531,297.2306213378906,285.02557373046875,1.0,0.5971130132675171,0.4441414177417755,0.4441414177417755,1.0,1.0,-3.200578689575196,1.068928360939026,2.13165020942688,0.3455065190792084,0.9325584769248962,0.9325584769248962,0.0,154.4880828857422,162.0,57821.04296875,0.0,2710.72265625,1.0,279.3988037109375,283.2525634765625,296.3240661621094,299.9808959960937,293.1499938964844,293.1499938964844,279.45001220703125,33627.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057313203811646,1.0,0.0,0.0,3.580573081970215,3.5805959701538086,8.554574151276029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.1923828125,0.0,1439.875,1895.4371337890625,0.0,3456.947265625,0.8897473812103271,1.0,0.0,3.0,1.0,0.0
18096360,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.6674590706825256,0.546484649181366,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9096335172653198,0.4570718705654144,0.4338272511959076,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8542628884315491,0.3786130845546722,0.2663726210594177,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8434454202651978,0.3637509644031524,0.3466201722621918,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7348676919937134,0.2367715537548065,1.0779778957366943,285.010498046875,284.95001220703125,299.0400390625,293.3399353027344,297.8360900878906,297.2318725585937,285.0090026855469,1.0,0.5987085103988647,0.4435030519962311,0.4435030519962311,1.0,1.0,-3.2076449394226074,1.0700253248214722,2.1376194953918457,0.3452517092227936,0.946703851222992,0.946703851222992,0.0,155.6383514404297,150.0,58062.1640625,0.0,2731.324951171875,1.0,279.4422607421875,283.2380676269531,296.3243408203125,300.0323791503906,293.1499938964844,293.1499938964844,279.1499938964844,32850.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043964147567748,1.0,0.0,0.0,3.658071994781494,3.658095598220825,8.928896590987279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.4228515625,0.0,1518.552734375,1895.4371337890625,0.0,3444.530029296875,0.9046844244003296,1.0,0.0,3.0,1.0,0.0
18096420,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6650177240371704,0.5410231947898865,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9147816300392152,0.4592218697071075,0.4360090494155884,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8572027683258057,0.3786207735538482,0.2665009796619415,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8465210199356079,0.3641225397586822,0.3471013605594635,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7370482683181763,0.2365723103284835,1.0774677991867063,284.900390625,284.95001220703125,299.0753479003906,293.3226623535156,297.8428039550781,297.2272033691406,284.9017333984375,1.0,0.5967056155204773,0.4422263205051422,0.4422263205051422,1.0,1.0,-3.203852653503418,1.0653671026229858,2.1384854316711426,0.3425371348857879,0.8504419922828674,0.8504419922828674,0.0,153.77650451660156,138.0,58595.8203125,0.0,2713.454833984375,1.0,279.1576538085937,283.111083984375,296.35040283203125,300.1692199707031,293.1499938964844,293.1499938964844,279.45001220703125,38816.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91389262676239,1.0,0.0,0.0,3.541306734085083,3.541330337524414,8.367975397050031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.501953125,0.0,1436.013671875,1895.4371337890625,0.0,3532.693115234375,0.8834927678108215,1.0,0.0,3.0,1.0,0.0
18096480,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6650177240371704,0.5410231947898865,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9147816300392152,0.4592218697071075,0.4360090494155884,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8572027683258057,0.3786207735538482,0.2665009796619415,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8465210199356079,0.3641225397586822,0.3471013605594635,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7370482683181763,0.2365723103284835,1.0774677991867063,284.900390625,284.95001220703125,299.0753479003906,293.3226623535156,297.8428039550781,297.2272033691406,284.9017333984375,1.0,0.5967056155204773,0.4422263205051422,0.4422263205051422,1.0,1.0,-3.203852653503418,1.0653671026229858,2.1384854316711426,0.3425371348857879,0.8504419922828674,0.8504419922828674,0.0,153.77650451660156,138.0,58595.8203125,0.0,2713.454833984375,1.0,279.1576538085937,283.111083984375,296.35040283203125,300.1692199707031,293.1499938964844,293.1499938964844,279.45001220703125,38816.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91389262676239,1.0,0.0,0.0,3.541306734085083,3.541330337524414,8.367975397050031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.501953125,0.0,1436.013671875,1895.4371337890625,0.0,3532.693115234375,0.8834927678108215,1.0,0.0,3.0,1.0,0.0
18096540,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.6671209931373596,0.5259997248649597,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9266861081123352,0.4621061086654663,0.4383253455162048,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8654385209083557,0.3793381154537201,0.2667107880115509,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8546645641326904,0.3650620579719543,0.3476298451423645,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7434189319610596,0.2367685139179229,1.0768264532089231,284.989013671875,284.95001220703125,299.1091003417969,293.30670166015625,297.8540954589844,297.23065185546875,284.9874572753906,1.0,0.5914900302886963,0.4409495592117309,0.4409495592117309,1.0,1.0,-3.188698530197144,1.056452393531799,2.132246255874634,0.3377558588981628,0.9285866022109984,0.9285866022109984,0.0,148.42755126953125,141.0,57644.87890625,0.0,2653.856689453125,1.0,279.44158935546875,283.2188415527344,296.2843322753906,299.9772033691406,293.1499938964844,293.1499938964844,279.1499938964844,33764.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057448506355286,1.0,0.0,0.0,3.6489782333374015,3.649001836776733,8.88455815584166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.7841796875,0.0,1515.3094482421875,1895.4371337890625,0.0,3457.072998046875,0.9033673405647278,1.0,0.0,3.0,1.0,0.0
18096600,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.6671209931373596,0.5259997248649597,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9266861081123352,0.4621061086654663,0.4383253455162048,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8654385209083557,0.3793381154537201,0.2667107880115509,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8546645641326904,0.3650620579719543,0.3476298451423645,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7434189319610596,0.2367685139179229,1.0768264532089231,284.989013671875,284.95001220703125,299.1091003417969,293.30670166015625,297.8540954589844,297.23065185546875,284.9874572753906,1.0,0.5914900302886963,0.4409495592117309,0.4409495592117309,1.0,1.0,-3.188698530197144,1.056452393531799,2.132246255874634,0.3377558588981628,0.9285866022109984,0.9285866022109984,0.0,148.42755126953125,141.0,57644.87890625,0.0,2653.856689453125,1.0,279.44158935546875,283.2188415527344,296.2843322753906,299.9772033691406,293.1499938964844,293.1499938964844,279.1499938964844,33764.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057448506355286,1.0,0.0,0.0,3.6489782333374015,3.649001836776733,8.88455815584166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.7841796875,0.0,1515.3094482421875,1895.4371337890625,0.0,3457.072998046875,0.9033673405647278,1.0,0.0,3.0,1.0,0.0
18096660,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6700630784034729,0.5180582404136658,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.933974266052246,0.4643423557281494,0.4404869675636291,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8699601292610168,0.3794054388999939,0.2668098211288452,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8592808842658997,0.3654795885086059,0.3480633199214935,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7469263672828674,0.236706867814064,1.0764816999435425,284.9001770019531,284.95001220703125,299.1412048339844,293.2922058105469,297.8629150390625,297.230224609375,284.90118408203125,1.0,0.5893466472625732,0.4400512278079986,0.4400512278079986,1.0,1.0,-3.181957960128784,1.0516715049743652,2.130286455154419,0.3344487845897674,0.8378221988677979,0.8378221988677979,0.0,145.68505859375,144.0,57866.9140625,0.0,2625.56689453125,1.0,279.158447265625,283.1144714355469,296.3067932128906,300.0793762207031,293.1499938964844,293.1499938964844,279.45001220703125,39319.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124727249145508,1.0,0.0,0.0,3.4954841136932373,3.49550724029541,8.152822488227685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.720703125,0.0,1391.7493896484375,1895.4371337890625,0.0,3519.53759765625,0.8739256858825684,1.0,0.0,3.0,1.0,0.0
18096720,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6700630784034729,0.5180582404136658,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.933974266052246,0.4643423557281494,0.4404869675636291,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8699601292610168,0.3794054388999939,0.2668098211288452,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8592808842658997,0.3654795885086059,0.3480633199214935,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7469263672828674,0.236706867814064,1.0764816999435425,284.9001770019531,284.95001220703125,299.1412048339844,293.2922058105469,297.8629150390625,297.230224609375,284.90118408203125,1.0,0.5893466472625732,0.4400512278079986,0.4400512278079986,1.0,1.0,-3.181957960128784,1.0516715049743652,2.130286455154419,0.3344487845897674,0.8378221988677979,0.8378221988677979,0.0,145.68505859375,144.0,57866.9140625,0.0,2625.56689453125,1.0,279.158447265625,283.1144714355469,296.3067932128906,300.0793762207031,293.1499938964844,293.1499938964844,279.45001220703125,39319.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124727249145508,1.0,0.0,0.0,3.4954841136932373,3.49550724029541,8.152822488227685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.720703125,0.0,1391.7493896484375,1895.4371337890625,0.0,3519.53759765625,0.8739256858825684,1.0,0.0,3.0,1.0,0.0
18096780,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.6736476421356201,0.5145621299743652,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9385765194892884,0.4674097597599029,0.4431218206882477,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8723965883255005,0.3802526593208313,0.2672221064567566,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8618480563163757,0.3665431439876556,0.3488554060459137,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7487407326698303,0.2370806634426117,1.0773967504501345,284.99664306640625,284.95001220703125,299.1715087890625,293.2794189453125,297.8772888183594,297.23858642578125,284.995849609375,1.0,0.5890663862228394,0.4391529262065887,0.4391529262065887,1.0,1.0,-3.1834607124328613,1.0500470399856567,2.133413553237915,0.3320592641830444,0.922765851020813,0.922765851020813,0.0,144.65357971191406,147.0,57148.5703125,0.0,2622.9677734375,1.0,279.44122314453125,283.2259521484375,296.25128173828125,299.90411376953125,293.1499938964844,293.1499938964844,279.1499938964844,33572.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030880331993104,1.0,0.0,0.0,3.609740734100342,3.6097640991210938,8.694514690432698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2451171875,0.0,1470.8726806640625,1895.4371337890625,0.0,3432.352294921875,0.8945245146751404,1.0,0.0,3.0,1.0,0.0
18096840,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.6736476421356201,0.5145621299743652,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9385765194892884,0.4674097597599029,0.4431218206882477,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8723965883255005,0.3802526593208313,0.2672221064567566,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8618480563163757,0.3665431439876556,0.3488554060459137,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7487407326698303,0.2370806634426117,1.0773967504501345,284.99664306640625,284.95001220703125,299.1715087890625,293.2794189453125,297.8772888183594,297.23858642578125,284.995849609375,1.0,0.5890663862228394,0.4391529262065887,0.4391529262065887,1.0,1.0,-3.1834607124328613,1.0500470399856567,2.133413553237915,0.3320592641830444,0.922765851020813,0.922765851020813,0.0,144.65357971191406,147.0,57148.5703125,0.0,2622.9677734375,1.0,279.44122314453125,283.2259521484375,296.25128173828125,299.90411376953125,293.1499938964844,293.1499938964844,279.1499938964844,33572.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030880331993104,1.0,0.0,0.0,3.609740734100342,3.6097640991210938,8.694514690432698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2451171875,0.0,1470.8726806640625,1895.4371337890625,0.0,3432.352294921875,0.8945245146751404,1.0,0.0,3.0,1.0,0.0
18096900,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9990000128746032,0.6745349168777466,0.514226496219635,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.93989759683609,0.4686264395713806,0.4444605708122253,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8728344440460205,0.3803687989711761,0.2674456238746643,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8623824715614319,0.3668282926082611,0.3492815196514129,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7490376234054565,0.2371119707822799,1.0780316591262815,284.8744506835937,284.95001220703125,299.1859130859375,293.27374267578125,297.88165283203125,297.23895263671875,284.8731689453125,1.0,0.5894659757614136,0.4387037456035614,0.4387037456035614,1.0,1.0,-3.186210870742798,1.0499833822250366,2.136227369308472,0.3311451971530914,0.8368340134620667,0.8368340134620667,0.0,144.6529998779297,147.0,57918.91796875,0.0,2628.4306640625,1.0,279.19921875,283.0874328613281,296.30206298828125,300.1104736328125,293.1499938964844,293.1499938964844,279.1499938964844,38293.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908959150314331,1.0,0.0,0.0,3.563588857650757,3.563612461090088,8.473609796055825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.412109375,0.0,1455.89697265625,1895.4371337890625,0.0,3486.941650390625,0.885227620601654,1.0,0.0,3.0,1.0,0.0
18096960,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6748534440994263,0.5152621269226074,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9400267004966736,0.469752162694931,0.4455156624317169,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8722572326660156,0.3803801238536834,0.2674587965011596,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8619652390480042,0.3670206367969513,0.3494735658168793,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7485303282737732,0.2370636910200119,1.077912449836731,284.9095764160156,284.95001220703125,299.1998291015625,293.2685546875,297.8843688964844,297.237060546875,284.9110717773437,1.0,0.5900768637657166,0.4382352828979492,0.4382352828979492,1.0,1.0,-3.188826560974121,1.0498216152191162,2.139004945755005,0.3301587998867035,0.8405281901359558,0.8405281901359558,0.0,145.0652618408203,150.0,57680.453125,0.0,2635.88232421875,1.0,279.158447265625,283.11920166015625,296.28692626953125,300.0408020019531,293.1499938964844,293.1499938964844,279.45001220703125,38829.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105797410011292,1.0,0.0,0.0,3.4798383712768555,3.479861259460449,8.080001521193481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.43359375,0.0,1372.153564453125,1895.4371337890625,0.0,3501.9833984375,0.8701016306877136,1.0,0.0,3.0,1.0,0.0
18097020,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6759512424468994,0.517618715763092,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9405908584594728,0.4728505313396454,0.4482563138008117,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8714234828948975,0.3812161684036255,0.2679199576377868,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8613676428794861,0.3680769503116607,0.3503361940383911,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7476994395256042,0.2374088317155838,1.0790742635726929,285.00537109375,284.95001220703125,299.2260437011719,293.25982666015625,297.8943176269531,297.24072265625,285.0045166015625,1.0,0.5919641256332397,0.4372983574867248,0.4372983574867248,1.0,1.0,-3.197937250137329,1.0509272813796997,2.14700984954834,0.3288270235061645,0.9310264587402344,0.9310264587402344,0.0,146.1460723876953,153.0,57218.09765625,0.0,2659.97705078125,1.0,279.4411926269531,283.2276611328125,296.2376708984375,299.88946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33098.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024477005004884,1.0,0.0,0.0,3.612715721130371,3.612739086151123,8.708851737537771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.84375,0.0,1470.5938720703125,1895.4371337890625,0.0,3426.389892578125,0.8948671221733093,1.0,0.0,3.0,1.0,0.0
18097080,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6759512424468994,0.517618715763092,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9405908584594728,0.4728505313396454,0.4482563138008117,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8714234828948975,0.3812161684036255,0.2679199576377868,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8613676428794861,0.3680769503116607,0.3503361940383911,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7476994395256042,0.2374088317155838,1.0790742635726929,285.00537109375,284.95001220703125,299.2260437011719,293.25982666015625,297.8943176269531,297.24072265625,285.0045166015625,1.0,0.5919641256332397,0.4372983574867248,0.4372983574867248,1.0,1.0,-3.197937250137329,1.0509272813796997,2.14700984954834,0.3288270235061645,0.9310264587402344,0.9310264587402344,0.0,146.1460723876953,153.0,57218.09765625,0.0,2659.97705078125,1.0,279.4411926269531,283.2276611328125,296.2376708984375,299.88946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33098.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024477005004884,1.0,0.0,0.0,3.612715721130371,3.612739086151123,8.708851737537771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.84375,0.0,1470.5938720703125,1895.4371337890625,0.0,3426.389892578125,0.8948671221733093,1.0,0.0,3.0,1.0,0.0
18097140,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.674597978591919,0.5223416686058044,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9392709136009216,0.4751716256141662,0.4506891965866089,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8690357208251953,0.381294697523117,0.2681645154953003,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8593021035194397,0.3685076832771301,0.3509675562381744,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7456656694412231,0.2373406887054443,1.0796140432357788,284.9122619628906,284.95001220703125,299.25,293.2534484863281,297.896484375,297.2339782714844,284.91326904296875,1.0,0.5944319367408752,0.4363614320755005,0.4363614320755005,1.0,1.0,-3.208245038986206,1.052435278892517,2.1558098793029785,0.3279839158058166,0.8483327031135559,0.8483327031135559,0.0,148.03213500976562,156.0,57985.51953125,0.0,2691.011474609375,1.0,279.1585998535156,283.1134033203125,296.2777404785156,300.0462341308594,293.1499938964844,293.1499938964844,279.45001220703125,38304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112163782119752,1.0,0.0,0.0,3.504129648208618,3.504152774810791,8.193201779249648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.1806640625,0.0,1393.410888671875,1895.4371337890625,0.0,3507.888671875,0.8750150799751282,1.0,0.0,3.0,1.0,0.0
18097200,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.674597978591919,0.5223416686058044,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9392709136009216,0.4751716256141662,0.4506891965866089,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8690357208251953,0.381294697523117,0.2681645154953003,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8593021035194397,0.3685076832771301,0.3509675562381744,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7456656694412231,0.2373406887054443,1.0796140432357788,284.9122619628906,284.95001220703125,299.25,293.2534484863281,297.896484375,297.2339782714844,284.91326904296875,1.0,0.5944319367408752,0.4363614320755005,0.4363614320755005,1.0,1.0,-3.208245038986206,1.052435278892517,2.1558098793029785,0.3279839158058166,0.8483327031135559,0.8483327031135559,0.0,148.03213500976562,156.0,57985.51953125,0.0,2691.011474609375,1.0,279.1585998535156,283.1134033203125,296.2777404785156,300.0462341308594,293.1499938964844,293.1499938964844,279.45001220703125,38304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112163782119752,1.0,0.0,0.0,3.504129648208618,3.504152774810791,8.193201779249648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.1806640625,0.0,1393.410888671875,1895.4371337890625,0.0,3507.888671875,0.8750150799751282,1.0,0.0,3.0,1.0,0.0
18097260,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6733976602554321,0.5274133682250977,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9379868507385254,0.4782596230506897,0.4534467160701751,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8667207360267639,0.382090151309967,0.2686176598072052,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8572613596916199,0.3695195019245147,0.3518174886703491,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7436269521713257,0.2376300394535064,1.080681085586548,285.010009765625,284.95001220703125,299.2726745605469,293.248291015625,297.90301513671875,297.2347717285156,285.00909423828125,1.0,0.5972844958305359,0.4352163970470428,0.4352163970470428,1.0,1.0,-3.2205042839050293,1.0541279315948486,2.1663763523101807,0.3270687162876129,0.9424190521240234,0.9424190521240234,0.0,150.1338653564453,159.0,57601.48046875,0.0,2727.39013671875,1.0,279.44140625,283.2240600585937,296.23095703125,299.90460205078125,293.1499938964844,293.1499938964844,279.1499938964844,32894.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040725231170654,1.0,0.0,0.0,3.640804052352905,3.640827417373657,8.844797321216902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.099609375,0.0,1499.7828369140625,1895.4371337890625,0.0,3441.515869140625,0.9010351896286012,1.0,0.0,3.0,1.0,0.0
18097320,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6733976602554321,0.5274133682250977,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9379868507385254,0.4782596230506897,0.4534467160701751,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8667207360267639,0.382090151309967,0.2686176598072052,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8572613596916199,0.3695195019245147,0.3518174886703491,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7436269521713257,0.2376300394535064,1.080681085586548,285.010009765625,284.95001220703125,299.2726745605469,293.248291015625,297.90301513671875,297.2347717285156,285.00909423828125,1.0,0.5972844958305359,0.4352163970470428,0.4352163970470428,1.0,1.0,-3.2205042839050293,1.0541279315948486,2.1663763523101807,0.3270687162876129,0.9424190521240234,0.9424190521240234,0.0,150.1338653564453,159.0,57601.48046875,0.0,2727.39013671875,1.0,279.44140625,283.2240600585937,296.23095703125,299.90460205078125,293.1499938964844,293.1499938964844,279.1499938964844,32894.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040725231170654,1.0,0.0,0.0,3.640804052352905,3.640827417373657,8.844797321216902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.099609375,0.0,1499.7828369140625,1895.4371337890625,0.0,3441.515869140625,0.9010351896286012,1.0,0.0,3.0,1.0,0.0
18097380,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6700242161750793,0.5339497327804565,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9354742169380188,0.4805460572242737,0.4558844864368438,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8634260892868042,0.3821179568767547,0.2688522934913635,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8543054461479187,0.3698931932449341,0.3524286150932312,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7408342361450195,0.2374796420335769,1.0810279846191406,284.90869140625,284.95001220703125,299.2951965332031,293.2431335449219,297.9047546386719,297.22869873046875,284.9102478027344,1.0,0.6003779172897339,0.4340713620185852,0.4340713620185852,1.0,1.0,-3.2327330112457275,1.0557421445846558,2.1769907474517822,0.3263707756996155,0.8551216125488281,0.8551216125488281,0.0,152.7306365966797,162.0,58457.68359375,0.0,2766.686767578125,1.0,279.1581420898437,283.1015319824219,296.271728515625,300.0699462890625,293.1499938964844,293.1499938964844,279.45001220703125,38256.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136671423912048,1.0,0.0,0.0,3.5416789054870605,3.541702508926392,8.369734700863773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.5625,0.0,1432.343994140625,1895.4371337890625,0.0,3530.6044921875,0.8831157684326172,1.0,0.0,3.0,1.0,0.0
18097440,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6700242161750793,0.5339497327804565,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9354742169380188,0.4805460572242737,0.4558844864368438,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8634260892868042,0.3821179568767547,0.2688522934913635,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8543054461479187,0.3698931932449341,0.3524286150932312,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7408342361450195,0.2374796420335769,1.0810279846191406,284.90869140625,284.95001220703125,299.2951965332031,293.2431335449219,297.9047546386719,297.22869873046875,284.9102478027344,1.0,0.6003779172897339,0.4340713620185852,0.4340713620185852,1.0,1.0,-3.2327330112457275,1.0557421445846558,2.1769907474517822,0.3263707756996155,0.8551216125488281,0.8551216125488281,0.0,152.7306365966797,162.0,58457.68359375,0.0,2766.686767578125,1.0,279.1581420898437,283.1015319824219,296.271728515625,300.0699462890625,293.1499938964844,293.1499938964844,279.45001220703125,38256.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136671423912048,1.0,0.0,0.0,3.5416789054870605,3.541702508926392,8.369734700863773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.5625,0.0,1432.343994140625,1895.4371337890625,0.0,3530.6044921875,0.8831157684326172,1.0,0.0,3.0,1.0,0.0
18097500,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.6685293912887573,0.5373937487602234,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9341147541999816,0.482019692659378,0.4571046531200409,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8617038130760193,0.3824340105056762,0.2689599990844726,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8527478575706482,0.3703206777572632,0.352714329957962,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7393432855606079,0.2375319153070449,1.0809992551803589,285.0246276855469,284.95001220703125,299.3063659667969,293.24053955078125,297.9078674316406,297.22900390625,285.0263671875,1.0,0.6019545793533325,0.4334988296031952,0.4334988296031952,1.0,1.0,-3.2387773990631104,1.0565130710601809,2.1822643280029297,0.3259907960891723,0.9380879998207092,0.9380879998207092,0.0,154.0918426513672,162.0,57798.44140625,0.0,2786.6455078125,1.0,279.3992919921875,283.22979736328125,296.2156677246094,299.8661804199219,293.1499938964844,293.1499938964844,279.45001220703125,33608.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082913398742676,1.0,0.0,0.0,3.6005709171295166,3.600594043731689,8.650397376186447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5576171875,0.0,1461.217529296875,1895.4371337890625,0.0,3480.73974609375,0.894176721572876,1.0,0.0,3.0,1.0,0.0
18097560,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6671496033668518,0.5402969121932983,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9333667159080504,0.4836183786392212,0.4586257040500641,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8605124354362488,0.3828808069229126,0.2692823410034179,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8516718149185181,0.3708602488040924,0.353239506483078,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7382519841194153,0.2376647889614105,1.0816923379898071,285.0126647949219,284.95001220703125,299.3175048828125,293.2379455566406,297.9119873046875,297.2309265136719,285.0111999511719,1.0,0.6036121249198914,0.4328964352607727,0.4328964352607727,1.0,1.0,-3.2459487915039062,1.0576225519180298,2.188326358795166,0.3256987631320953,0.9537164568901062,0.9537164568901062,0.0,155.33517456054688,165.0,58057.1796875,0.0,2808.353271484375,1.0,279.4424743652344,283.2170104980469,296.2218933105469,299.9245300292969,293.1499938964844,293.1499938964844,279.1499938964844,32816.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068813323974608,1.0,0.0,0.0,3.678297996520996,3.678321838378906,9.027907594827412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.3115234375,0.0,1540.8756103515625,1895.4371337890625,0.0,3467.63916015625,0.9092258214950562,1.0,0.0,3.0,1.0,0.0
18097620,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6622833609580994,0.5476757287979126,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.930369794368744,0.4858656823635101,0.4610589742660522,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8569237589836121,0.3828679621219635,0.2695097923278808,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8484118580818176,0.3711800277233124,0.3538261950016022,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7351354360580444,0.2373881787061691,1.0816010236740112,284.90655517578125,284.95001220703125,299.3396301269531,293.2327575683594,297.9151611328125,297.2273864746094,284.9083251953125,1.0,0.6069258451461792,0.4316916465759277,0.4316916465759277,1.0,1.0,-3.2586209774017334,1.0591963529586792,2.1994245052337646,0.3247266709804535,0.8628135323524475,0.8628135323524475,0.0,158.27134704589844,153.0,58916.6796875,0.0,2851.035888671875,1.0,279.1574401855469,283.08990478515625,296.2622985839844,300.08966064453125,293.1499938964844,293.1499938964844,279.45001220703125,38322.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916655421257019,1.0,0.0,0.0,3.5794076919555664,3.579431295394897,8.549005769964424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.76171875,0.0,1473.0806884765625,1895.4371337890625,0.0,3558.26123046875,0.8915972709655762,1.0,0.0,3.0,1.0,0.0
18097680,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6622833609580994,0.5476757287979126,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.930369794368744,0.4858656823635101,0.4610589742660522,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8569237589836121,0.3828679621219635,0.2695097923278808,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8484118580818176,0.3711800277233124,0.3538261950016022,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7351354360580444,0.2373881787061691,1.0816010236740112,284.90655517578125,284.95001220703125,299.3396301269531,293.2327575683594,297.9151611328125,297.2273864746094,284.9083251953125,1.0,0.6069258451461792,0.4316916465759277,0.4316916465759277,1.0,1.0,-3.2586209774017334,1.0591963529586792,2.1994245052337646,0.3247266709804535,0.8628135323524475,0.8628135323524475,0.0,158.27134704589844,153.0,58916.6796875,0.0,2851.035888671875,1.0,279.1574401855469,283.08990478515625,296.2622985839844,300.08966064453125,293.1499938964844,293.1499938964844,279.45001220703125,38322.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916655421257019,1.0,0.0,0.0,3.5794076919555664,3.579431295394897,8.549005769964424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.76171875,0.0,1473.0806884765625,1895.4371337890625,0.0,3558.26123046875,0.8915972709655762,1.0,0.0,3.0,1.0,0.0
18097740,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.6595917344093323,0.542360246181488,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9358864426612854,0.488860011100769,0.463593453168869,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8599603772163391,0.3835504055023193,0.2697848975658417,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.851535975933075,0.3720516860485077,0.3544135391712188,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7372024655342102,0.2374109774827957,1.0808595418930054,285.003173828125,284.95001220703125,299.361572265625,293.2275390625,297.92242431640625,297.2306823730469,285.00164794921875,1.0,0.605039656162262,0.4304868578910827,0.4304868578910827,1.0,1.0,-3.2554452419281006,1.0549169778823853,2.200528383255005,0.3211690187454223,0.9534890055656432,0.9534890055656432,0.0,156.41748046875,141.0,58234.7734375,0.0,2834.104736328125,1.0,279.4419250488281,283.20233154296875,296.2103271484375,299.9308166503906,293.1499938964844,293.1499938964844,279.1499938964844,33260.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095654487609864,1.0,0.0,0.0,3.7031853199005127,3.703209400177002,9.150487016995612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.3212890625,0.0,1572.3505859375,1895.4371337890625,0.0,3492.570556640625,0.9152749180793762,1.0,0.0,3.0,1.0,0.0
18097800,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.6595917344093323,0.542360246181488,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9358864426612854,0.488860011100769,0.463593453168869,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8599603772163391,0.3835504055023193,0.2697848975658417,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.851535975933075,0.3720516860485077,0.3544135391712188,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7372024655342102,0.2374109774827957,1.0808595418930054,285.003173828125,284.95001220703125,299.361572265625,293.2275390625,297.92242431640625,297.2306823730469,285.00164794921875,1.0,0.605039656162262,0.4304868578910827,0.4304868578910827,1.0,1.0,-3.2554452419281006,1.0549169778823853,2.200528383255005,0.3211690187454223,0.9534890055656432,0.9534890055656432,0.0,156.41748046875,141.0,58234.7734375,0.0,2834.104736328125,1.0,279.4419250488281,283.20233154296875,296.2103271484375,299.9308166503906,293.1499938964844,293.1499938964844,279.1499938964844,33260.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095654487609864,1.0,0.0,0.0,3.7031853199005127,3.703209400177002,9.150487016995612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.3212890625,0.0,1572.3505859375,1895.4371337890625,0.0,3492.570556640625,0.9152749180793762,1.0,0.0,3.0,1.0,0.0
18097860,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6588021516799927,0.5286608338356018,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9466572403907776,0.4910165071487427,0.4656695127487182,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8672550916671753,0.3834491968154907,0.2697503566741943,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8588405251502991,0.3722698986530304,0.3546334505081177,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7427277565002441,0.2370774447917938,1.0790761709213257,284.8914794921875,284.95001220703125,299.3833312988281,293.22235107421875,297.92437744140625,297.22662353515625,284.8929748535156,1.0,0.5999066829681396,0.4293858408927917,0.4293858408927917,1.0,1.0,-3.239560604095459,1.0462559461593628,2.193304538726806,0.3154561221599579,0.8496446013450623,0.8496446013450623,0.0,151.35641479492188,144.0,58526.0859375,0.0,2773.173828125,1.0,279.1573791503906,283.0783386230469,296.2433166503906,300.0574035644531,293.1499938964844,293.1499938964844,279.45001220703125,39396.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176340103149414,1.0,0.0,0.0,3.565807342529297,3.565831184387207,8.484163345201523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.1240234375,0.0,1466.3306884765625,1895.4371337890625,0.0,3567.307861328125,0.8893640041351318,1.0,0.0,3.0,1.0,0.0
18097920,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6588021516799927,0.5286608338356018,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9466572403907776,0.4910165071487427,0.4656695127487182,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8672550916671753,0.3834491968154907,0.2697503566741943,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8588405251502991,0.3722698986530304,0.3546334505081177,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7427277565002441,0.2370774447917938,1.0790761709213257,284.8914794921875,284.95001220703125,299.3833312988281,293.22235107421875,297.92437744140625,297.22662353515625,284.8929748535156,1.0,0.5999066829681396,0.4293858408927917,0.4293858408927917,1.0,1.0,-3.239560604095459,1.0462559461593628,2.193304538726806,0.3154561221599579,0.8496446013450623,0.8496446013450623,0.0,151.35641479492188,144.0,58526.0859375,0.0,2773.173828125,1.0,279.1573791503906,283.0783386230469,296.2433166503906,300.0574035644531,293.1499938964844,293.1499938964844,279.45001220703125,39396.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176340103149414,1.0,0.0,0.0,3.565807342529297,3.565831184387207,8.484163345201523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.1240234375,0.0,1466.3306884765625,1895.4371337890625,0.0,3567.307861328125,0.8893640041351318,1.0,0.0,3.0,1.0,0.0
