time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097980,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6612450480461121,0.520466685295105,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9540191888809204,0.4940979480743408,0.4682085812091827,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8720972537994385,0.384185791015625,0.2700132727622986,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8637349009513855,0.3731887936592102,0.3551951050758362,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7463468313217163,0.2373132854700088,1.0788440704345703,284.9936218261719,284.95001220703125,299.4049072265625,293.2171630859375,297.93115234375,297.22930908203125,284.9927978515625,1.0,0.5978127121925354,0.4282848238945007,0.4282848238945007,1.0,1.0,-3.2334470748901367,1.0412448644638062,2.19220232963562,0.3106507360935211,0.9349148273468018,0.9349148273468018,0.0,148.48361206054688,162.0,57657.6015625,0.0,2744.80517578125,1.0,279.4417419433594,283.1990661621094,296.18896484375,299.873779296875,293.1499938964844,293.1499938964844,279.1499938964844,33809.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081538915634156,1.0,0.0,0.0,3.6683857440948486,3.668409585952759,8.979316703516815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.9873046875,0.0,1537.24658203125,1895.4371337890625,0.0,3479.46337890625,0.9078689813613892,1.0,0.0,3.0,1.0,0.0
18098040,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6612450480461121,0.520466685295105,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9540191888809204,0.4940979480743408,0.4682085812091827,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8720972537994385,0.384185791015625,0.2700132727622986,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8637349009513855,0.3731887936592102,0.3551951050758362,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7463468313217163,0.2373132854700088,1.0788440704345703,284.9936218261719,284.95001220703125,299.4049072265625,293.2171630859375,297.93115234375,297.22930908203125,284.9927978515625,1.0,0.5978127121925354,0.4282848238945007,0.4282848238945007,1.0,1.0,-3.2334470748901367,1.0412448644638062,2.19220232963562,0.3106507360935211,0.9349148273468018,0.9349148273468018,0.0,148.48361206054688,162.0,57657.6015625,0.0,2744.80517578125,1.0,279.4417419433594,283.1990661621094,296.18896484375,299.873779296875,293.1499938964844,293.1499938964844,279.1499938964844,33809.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081538915634156,1.0,0.0,0.0,3.6683857440948486,3.668409585952759,8.979316703516815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.9873046875,0.0,1537.24658203125,1895.4371337890625,0.0,3479.46337890625,0.9078689813613892,1.0,0.0,3.0,1.0,0.0
18098100,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.6614773273468018,0.5231503248214722,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.953276753425598,0.4953487813472748,0.4696119129657745,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8708404898643494,0.3842858672142029,0.2702448070049286,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8626004457473755,0.3734389543533325,0.3556142747402191,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.745288074016571,0.2373426109552383,1.0795553922653198,284.8727111816406,284.95001220703125,299.4156188964844,293.2145690917969,297.9333801269531,297.2286376953125,284.8717346191406,1.0,0.5996688604354858,0.4277343153953552,0.4277343153953552,1.0,1.0,-3.2399771213531494,1.0422594547271729,2.197717666625977,0.3096331357955932,0.8487932682037354,0.8487932682037354,0.0,149.55931091308594,162.0,58501.52734375,0.0,2764.160888671875,1.0,279.1979064941406,283.0611877441406,296.2416381835937,300.0823974609375,293.1499938964844,293.1499938964844,279.1499938964844,38292.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913835108280182,1.0,0.0,0.0,3.622650623321533,3.6226747035980233,8.756815645938332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.05859375,0.0,1519.9805908203125,1895.4371337890625,0.0,3532.16015625,0.8985115885734558,1.0,0.0,3.0,1.0,0.0
18098160,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6602925658226013,0.5305255651473999,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9492628574371338,0.4965203106403351,0.4707786738872528,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8668326139450073,0.3842902779579162,0.2703072428703308,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8588178753852844,0.3736072182655334,0.3558558523654938,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7420653700828552,0.2372939735651016,1.0798077583312988,284.91082763671875,284.95001220703125,299.4263000488281,293.21197509765625,297.9353332519531,297.2269287109375,284.9129333496094,1.0,0.6028292179107666,0.4273538589477539,0.4273538589477539,1.0,1.0,-3.2509078979492188,1.0452762842178345,2.2056314945220947,0.3098897039890289,0.8542430996894836,0.8542430996894836,0.0,152.31085205078125,180.0,58388.59765625,0.0,2801.966796875,1.0,279.1579284667969,283.0940246582031,296.23016357421875,300.0210876464844,293.1499938964844,293.1499938964844,279.45001220703125,38689.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154691696166992,1.0,0.0,0.0,3.5439159870147705,3.5439393520355225,8.380310987377015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.6669921875,0.0,1437.8570556640625,1895.4371337890625,0.0,3547.287841796875,0.884212076663971,1.0,0.0,3.0,1.0,0.0
18098220,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6555823683738708,0.5520997643470764,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9374094605445862,0.4998131394386291,0.4739120900630951,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.856180727481842,0.3851788938045501,0.2709670960903168,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8486176133155823,0.3746781051158905,0.3569539487361908,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7333991527557373,0.2376016825437545,1.082021951675415,285.0274353027344,284.95001220703125,299.447509765625,293.2068176269531,297.9454650878906,297.2322692871094,285.0271911621094,1.0,0.6123548150062561,0.4265929460525512,0.4265929460525512,1.0,1.0,-3.2853775024414062,1.055857539176941,2.229520082473755,0.3135054111480713,0.9664511680603028,0.9664511680603028,0.0,160.7534942626953,183.0,58290.2578125,0.0,2921.4140625,1.0,279.4417419433594,283.21630859375,296.18951416015625,299.897216796875,293.1499938964844,293.1499938964844,279.1499938964844,32565.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082568883895874,1.0,0.0,0.0,3.691824436187744,3.6918482780456543,9.094428037315084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.994140625,0.0,1554.2113037109375,1895.4371337890625,0.0,3480.419921875,0.9124229550361632,1.0,0.0,3.0,1.0,0.0
18098280,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6555823683738708,0.5520997643470764,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9374094605445862,0.4998131394386291,0.4739120900630951,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.856180727481842,0.3851788938045501,0.2709670960903168,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8486176133155823,0.3746781051158905,0.3569539487361908,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7333991527557373,0.2376016825437545,1.082021951675415,285.0274353027344,284.95001220703125,299.447509765625,293.2068176269531,297.9454650878906,297.2322692871094,285.0271911621094,1.0,0.6123548150062561,0.4265929460525512,0.4265929460525512,1.0,1.0,-3.2853775024414062,1.055857539176941,2.229520082473755,0.3135054111480713,0.9664511680603028,0.9664511680603028,0.0,160.7534942626953,183.0,58290.2578125,0.0,2921.4140625,1.0,279.4417419433594,283.21630859375,296.18951416015625,299.897216796875,293.1499938964844,293.1499938964844,279.1499938964844,32565.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082568883895874,1.0,0.0,0.0,3.691824436187744,3.6918482780456543,9.094428037315084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.994140625,0.0,1554.2113037109375,1895.4371337890625,0.0,3480.419921875,0.9124229550361632,1.0,0.0,3.0,1.0,0.0
18098340,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.6460567712783813,0.5701947808265686,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9277797937393188,0.5021198987960815,0.4765940308570862,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8476639986038208,0.3851713240146637,0.2713329493999481,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.840522825717926,0.3749881386756897,0.3577118217945099,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7262288331985474,0.2372149229049682,1.0824397802352903,284.91265869140625,284.95001220703125,299.468505859375,293.20166015625,297.94842529296875,297.2276916503906,284.9144592285156,1.0,0.6196016669273376,0.4258320331573486,0.4258320331573486,1.0,1.0,-3.312241554260254,1.0635535717010498,2.248687982559204,0.3167310655117035,0.8787814974784851,0.8787814974784851,0.0,168.02288818359375,186.0,59500.7265625,0.0,3020.002197265625,1.0,279.15704345703125,283.0739440917969,296.2377624511719,300.0968322753906,293.1499938964844,293.1499938964844,279.45001220703125,37683.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919356882572174,1.0,0.0,0.0,3.6293795108795166,3.629403591156006,8.789376124695991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5478515625,0.0,1522.8724365234375,1895.4371337890625,0.0,3583.22216796875,0.9020193815231324,1.0,0.0,3.0,1.0,0.0
18098400,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.6460567712783813,0.5701947808265686,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9277797937393188,0.5021198987960815,0.4765940308570862,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8476639986038208,0.3851713240146637,0.2713329493999481,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.840522825717926,0.3749881386756897,0.3577118217945099,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7262288331985474,0.2372149229049682,1.0824397802352903,284.91265869140625,284.95001220703125,299.468505859375,293.20166015625,297.94842529296875,297.2276916503906,284.9144592285156,1.0,0.6196016669273376,0.4258320331573486,0.4258320331573486,1.0,1.0,-3.312241554260254,1.0635535717010498,2.248687982559204,0.3167310655117035,0.8787814974784851,0.8787814974784851,0.0,168.02288818359375,186.0,59500.7265625,0.0,3020.002197265625,1.0,279.15704345703125,283.0739440917969,296.2377624511719,300.0968322753906,293.1499938964844,293.1499938964844,279.45001220703125,37683.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919356882572174,1.0,0.0,0.0,3.6293795108795166,3.629403591156006,8.789376124695991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5478515625,0.0,1522.8724365234375,1895.4371337890625,0.0,3583.22216796875,0.9020193815231324,1.0,0.0,3.0,1.0,0.0
18098460,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9941771626472472,0.6381146311759949,0.5757938623428345,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9178012013435364,0.5051062703132629,0.4794484972953796,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8390824198722839,0.3857991695404053,0.2718130052089691,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8322851061820984,0.3757855594158172,0.3585635423660278,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7185117602348328,0.2369361668825149,1.082094669342041,285.0180358886719,284.95001220703125,299.4893493652344,293.196533203125,297.9530029296875,297.22821044921875,285.01580810546875,1.0,0.6249196529388428,0.4242405891418457,0.4242405891418457,1.0,1.0,-3.3234846591949463,1.0634254217147827,2.260059356689453,0.315002292394638,0.9829989075660706,0.9829989075660706,0.0,175.31387329101562,189.0,59000.76953125,0.0,3085.94384765625,1.0,279.4432067871094,283.19061279296875,296.18560791015625,299.9512634277344,293.1499938964844,293.1499938964844,279.1499938964844,32774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136455059051514,1.0,0.0,0.0,3.766116380691528,3.766140937805176,9.464131380809704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.3173828125,0.0,1641.330322265625,1895.4371337890625,0.0,3530.404296875,0.9289091229438782,1.0,0.0,3.0,1.0,0.0
18098520,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9941771626472472,0.6381146311759949,0.5757938623428345,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9178012013435364,0.5051062703132629,0.4794484972953796,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8390824198722839,0.3857991695404053,0.2718130052089691,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8322851061820984,0.3757855594158172,0.3585635423660278,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7185117602348328,0.2369361668825149,1.082094669342041,285.0180358886719,284.95001220703125,299.4893493652344,293.196533203125,297.9530029296875,297.22821044921875,285.01580810546875,1.0,0.6249196529388428,0.4242405891418457,0.4242405891418457,1.0,1.0,-3.3234846591949463,1.0634254217147827,2.260059356689453,0.315002292394638,0.9829989075660706,0.9829989075660706,0.0,175.31387329101562,189.0,59000.76953125,0.0,3085.94384765625,1.0,279.4432067871094,283.19061279296875,296.18560791015625,299.9512634277344,293.1499938964844,293.1499938964844,279.1499938964844,32774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136455059051514,1.0,0.0,0.0,3.766116380691528,3.766140937805176,9.464131380809704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.3173828125,0.0,1641.330322265625,1895.4371337890625,0.0,3530.404296875,0.9289091229438782,1.0,0.0,3.0,1.0,0.0
18098580,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9825162291526794,0.632145881652832,0.5704526305198669,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9078200459480286,0.507074236869812,0.4818633794784546,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8303786516189575,0.3855133652687073,0.2720230221748352,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8238729238510132,0.3757989704608917,0.3590914905071258,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7101668119430542,0.2361488938331604,1.0806282758712769,284.8888244628906,284.95001220703125,299.510009765625,293.1914367675781,297.9518737792969,297.2212829589844,284.89068603515625,1.0,0.6281028389930725,0.4226491451263428,0.4226491451263428,1.0,1.0,-3.319232225418091,1.0576797723770142,2.261552333831787,0.3094817698001861,0.8718264698982239,0.8718264698982239,0.0,182.382080078125,192.0,59609.30859375,0.0,3116.568115234375,1.0,279.15655517578125,283.04638671875,296.22003173828125,300.0984802246094,293.1499938964844,293.1499938964844,279.45001220703125,38876.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232177734375,1.0,0.0,0.0,3.6603212356567374,3.6603457927703857,8.939879876379564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.890625,0.0,1566.26171875,1895.4371337890625,0.0,3618.82373046875,0.9096519947052002,1.0,0.0,3.0,1.0,0.0
18098640,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9825162291526794,0.632145881652832,0.5704526305198669,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9078200459480286,0.507074236869812,0.4818633794784546,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8303786516189575,0.3855133652687073,0.2720230221748352,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8238729238510132,0.3757989704608917,0.3590914905071258,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7101668119430542,0.2361488938331604,1.0806282758712769,284.8888244628906,284.95001220703125,299.510009765625,293.1914367675781,297.9518737792969,297.2212829589844,284.89068603515625,1.0,0.6281028389930725,0.4226491451263428,0.4226491451263428,1.0,1.0,-3.319232225418091,1.0576797723770142,2.261552333831787,0.3094817698001861,0.8718264698982239,0.8718264698982239,0.0,182.382080078125,192.0,59609.30859375,0.0,3116.568115234375,1.0,279.15655517578125,283.04638671875,296.22003173828125,300.0984802246094,293.1499938964844,293.1499938964844,279.45001220703125,38876.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232177734375,1.0,0.0,0.0,3.6603212356567374,3.6603457927703857,8.939879876379564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.890625,0.0,1566.26171875,1895.4371337890625,0.0,3618.82373046875,0.9096519947052002,1.0,0.0,3.0,1.0,0.0
18098700,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9779590964317322,0.6304968595504761,0.5685504078865051,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9045883417129515,0.5084326863288879,0.4829986691474914,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8272444009780884,0.3856948912143707,0.272064059972763,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8208363056182861,0.3760674595832824,0.3592672049999237,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7068883776664734,0.235946699976921,1.079598307609558,285.010498046875,284.95001220703125,299.520263671875,293.1889038085937,297.9536437988281,297.22125244140625,285.012451171875,1.0,0.629280686378479,0.4218534231185913,0.4218534231185913,1.0,1.0,-3.317322969436645,1.0548994541168213,2.262423515319824,0.3065040409564972,0.9531452059745787,0.9531452059745787,0.0,185.02053833007807,192.0,58693.9921875,0.0,3127.330322265625,1.0,279.4017639160156,283.1838073730469,296.1593933105469,299.8731384277344,293.1499938964844,293.1499938964844,279.45001220703125,34395.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171158075332642,1.0,0.0,0.0,3.702326059341431,3.702350378036499,9.14624081360671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.962890625,0.0,1579.98876953125,1895.4371337890625,0.0,3562.51806640625,0.9174685478210448,1.0,0.0,3.0,1.0,0.0
18098760,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9748815894126892,0.6291825771331787,0.5673902630805969,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9029733538627625,0.5099753737449646,0.4844803810119629,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8254005312919617,0.3860586881637573,0.2723400890827179,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8190412521362305,0.3764946758747101,0.3597042262554168,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.704833984375,0.2359061390161514,1.079517483711243,285.0028686523437,284.95001220703125,299.53045654296875,293.1863708496094,297.9573669433594,297.2232666015625,285.0015563964844,1.0,0.6304624080657959,0.42137411236763,0.42137411236763,1.0,1.0,-3.3184659481048584,1.0539904832839966,2.264475584030152,0.3050808608531952,0.9677520990371704,0.9677520990371704,0.0,186.92703247070312,195.0,58795.35546875,0.0,3140.660888671875,1.0,279.4432983398437,283.1771545410156,296.1629943847656,299.9173278808594,293.1499938964844,293.1499938964844,279.1499938964844,33560.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148358702659608,1.0,0.0,0.0,3.765225172042847,3.765249967575073,9.459653256271848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.08203125,0.0,1646.348388671875,1895.4371337890625,0.0,3541.426513671875,0.9293407201766968,1.0,0.0,3.0,1.0,0.0
18098820,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9675243496894836,0.624939501285553,0.564119279384613,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.898998498916626,0.5120928287506104,0.4868671894073486,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8210070133209229,0.3858863711357116,0.2725104391574859,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8147762417793274,0.3766047358512878,0.3601623773574829,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7002048492431641,0.2353909313678741,1.07855224609375,284.8935241699219,284.95001220703125,299.5507507324219,293.18133544921875,297.9588317871094,297.2186889648437,284.8951416015625,1.0,0.6324445009231567,0.4204155206680298,0.4204155206680298,1.0,1.0,-3.3170056343078613,1.0509021282196045,2.266103506088257,0.3021093010902405,0.8668915033340454,0.8668915033340454,0.0,191.0113067626953,198.0,59375.046875,0.0,3160.572265625,1.0,279.1571044921875,283.05029296875,296.20184326171875,300.0624084472656,293.1499938964844,293.1499938964844,279.45001220703125,39051.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227761626243592,1.0,0.0,0.0,3.6431167125701904,3.643141269683838,8.856038107296627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.505859375,0.0,1548.311767578125,1895.4371337890625,0.0,3614.756103515625,0.9061456322669984,1.0,0.0,3.0,1.0,0.0
18098880,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9675243496894836,0.624939501285553,0.564119279384613,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.898998498916626,0.5120928287506104,0.4868671894073486,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8210070133209229,0.3858863711357116,0.2725104391574859,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8147762417793274,0.3766047358512878,0.3601623773574829,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7002048492431641,0.2353909313678741,1.07855224609375,284.8935241699219,284.95001220703125,299.5507507324219,293.18133544921875,297.9588317871094,297.2186889648437,284.8951416015625,1.0,0.6324445009231567,0.4204155206680298,0.4204155206680298,1.0,1.0,-3.3170056343078613,1.0509021282196045,2.266103506088257,0.3021093010902405,0.8668915033340454,0.8668915033340454,0.0,191.0113067626953,198.0,59375.046875,0.0,3160.572265625,1.0,279.1571044921875,283.05029296875,296.20184326171875,300.0624084472656,293.1499938964844,293.1499938964844,279.45001220703125,39051.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227761626243592,1.0,0.0,0.0,3.6431167125701904,3.643141269683838,8.856038107296627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.505859375,0.0,1548.311767578125,1895.4371337890625,0.0,3614.756103515625,0.9061456322669984,1.0,0.0,3.0,1.0,0.0
18098940,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9619792103767396,0.6224220991134644,0.5616027116775513,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8968456387519836,0.5151285529136658,0.4895761013031006,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8181170225143433,0.3865200281143188,0.2728630602359772,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8119710683822632,0.3773903250694275,0.360818088054657,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6970241665840149,0.2353566437959671,1.078221559524536,285.00592041015625,284.95001220703125,299.5708312988281,293.17633056640625,297.9658203125,297.2222595214844,285.00506591796875,1.0,0.6342718601226807,0.4194569587707519,0.4194569587707519,1.0,1.0,-3.318043231964112,1.0486613512039185,2.2693819999694824,0.3001705706119537,0.9643579721450806,0.9643579721450806,0.0,194.11122131347656,201.0,58615.28515625,0.0,3180.4521484375,1.0,279.4423217773437,283.1793518066406,296.1517639160156,299.892578125,293.1499938964844,293.1499938964844,279.1499938964844,33566.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141067266464232,1.0,0.0,0.0,3.74988317489624,3.749907732009888,9.382720236317256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.2880859375,0.0,1628.4495849609375,1895.4371337890625,0.0,3534.675537109375,0.9261038303375244,1.0,0.0,3.0,1.0,0.0
18099000,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9619792103767396,0.6224220991134644,0.5616027116775513,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8968456387519836,0.5151285529136658,0.4895761013031006,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8181170225143433,0.3865200281143188,0.2728630602359772,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8119710683822632,0.3773903250694275,0.360818088054657,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6970241665840149,0.2353566437959671,1.078221559524536,285.00592041015625,284.95001220703125,299.5708312988281,293.17633056640625,297.9658203125,297.2222595214844,285.00506591796875,1.0,0.6342718601226807,0.4194569587707519,0.4194569587707519,1.0,1.0,-3.318043231964112,1.0486613512039185,2.2693819999694824,0.3001705706119537,0.9643579721450806,0.9643579721450806,0.0,194.11122131347656,201.0,58615.28515625,0.0,3180.4521484375,1.0,279.4423217773437,283.1793518066406,296.1517639160156,299.892578125,293.1499938964844,293.1499938964844,279.1499938964844,33566.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141067266464232,1.0,0.0,0.0,3.74988317489624,3.749907732009888,9.382720236317256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.2880859375,0.0,1628.4495849609375,1895.4371337890625,0.0,3534.675537109375,0.9261038303375244,1.0,0.0,3.0,1.0,0.0
18099060,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9554606080055236,0.6183218359947205,0.5584592223167419,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8941420912742615,0.5173035264015198,0.4919950664043426,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8147252798080444,0.3863753080368042,0.2730343341827392,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8086655735969543,0.3775376677513122,0.3612867295742035,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6935140490531921,0.2349564880132675,1.0777056217193604,284.8966979980469,284.95001220703125,299.5907287597656,293.17138671875,297.96746826171875,297.21826171875,284.898193359375,1.0,0.6360083818435669,0.418508231639862,0.418508231639862,1.0,1.0,-3.3173322677612305,1.0457619428634644,2.271570444107056,0.2987107932567596,0.8659539222717285,0.8659539222717285,0.0,197.5528717041016,204.0,59225.8515625,0.0,3198.370361328125,1.0,279.1571960449219,283.05181884765625,296.1922607421875,300.0425109863281,293.1499938964844,293.1499938964844,279.45001220703125,38944.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922126293182373,1.0,0.0,0.0,3.632800817489624,3.632825136184693,8.805955076240934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2744140625,0.0,1536.0440673828125,1895.4371337890625,0.0,3608.76806640625,0.9037851095199584,1.0,0.0,3.0,1.0,0.0
18099120,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9554606080055236,0.6183218359947205,0.5584592223167419,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8941420912742615,0.5173035264015198,0.4919950664043426,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8147252798080444,0.3863753080368042,0.2730343341827392,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8086655735969543,0.3775376677513122,0.3612867295742035,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6935140490531921,0.2349564880132675,1.0777056217193604,284.8966979980469,284.95001220703125,299.5907287597656,293.17138671875,297.96746826171875,297.21826171875,284.898193359375,1.0,0.6360083818435669,0.418508231639862,0.418508231639862,1.0,1.0,-3.3173322677612305,1.0457619428634644,2.271570444107056,0.2987107932567596,0.8659539222717285,0.8659539222717285,0.0,197.5528717041016,204.0,59225.8515625,0.0,3198.370361328125,1.0,279.1571960449219,283.05181884765625,296.1922607421875,300.0425109863281,293.1499938964844,293.1499938964844,279.45001220703125,38944.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922126293182373,1.0,0.0,0.0,3.632800817489624,3.632825136184693,8.805955076240934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2744140625,0.0,1536.0440673828125,1895.4371337890625,0.0,3608.76806640625,0.9037851095199584,1.0,0.0,3.0,1.0,0.0
18099180,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.950175166130066,0.6158248782157898,0.5559695363044739,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8925235867500305,0.5203551650047302,0.4947159588336944,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8122274279594421,0.386997789144516,0.2733767628669739,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8062270283699036,0.3783223330974579,0.3619383573532104,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6908304691314697,0.2349706143140792,1.0776046514511108,285.00701904296875,284.95001220703125,299.6104736328125,293.16650390625,297.9743957519531,297.221923828125,285.006103515625,1.0,0.6377198100090027,0.4175595343112945,0.4175595343112945,1.0,1.0,-3.318675994873047,1.0436609983444214,2.275014877319336,0.2966041564941406,0.9633036255836488,0.9633036255836488,0.0,200.36959838867188,207.0,58491.796875,0.0,3217.3427734375,1.0,279.4422607421875,283.1788024902344,296.142578125,299.875244140625,293.1499938964844,293.1499938964844,279.1499938964844,33493.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136090874671936,1.0,0.0,0.0,3.742529392242432,3.7425537109375,9.34595561830065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.630859375,0.0,1619.3392333984375,1895.4371337890625,0.0,3530.06689453125,0.924394190311432,1.0,0.0,3.0,1.0,0.0
18099240,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.950175166130066,0.6158248782157898,0.5559695363044739,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8925235867500305,0.5203551650047302,0.4947159588336944,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8122274279594421,0.386997789144516,0.2733767628669739,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8062270283699036,0.3783223330974579,0.3619383573532104,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6908304691314697,0.2349706143140792,1.0776046514511108,285.00701904296875,284.95001220703125,299.6104736328125,293.16650390625,297.9743957519531,297.221923828125,285.006103515625,1.0,0.6377198100090027,0.4175595343112945,0.4175595343112945,1.0,1.0,-3.318675994873047,1.0436609983444214,2.275014877319336,0.2966041564941406,0.9633036255836488,0.9633036255836488,0.0,200.36959838867188,207.0,58491.796875,0.0,3217.3427734375,1.0,279.4422607421875,283.1788024902344,296.142578125,299.875244140625,293.1499938964844,293.1499938964844,279.1499938964844,33493.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136090874671936,1.0,0.0,0.0,3.742529392242432,3.7425537109375,9.34595561830065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.630859375,0.0,1619.3392333984375,1895.4371337890625,0.0,3530.06689453125,0.924394190311432,1.0,0.0,3.0,1.0,0.0
18099300,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9474204182624816,0.613881528377533,0.5546903610229492,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8916862607002258,0.5215190649032593,0.4961017370223999,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8109583854675293,0.3869979381561279,0.2735762000083923,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8049825429916382,0.3784602284431457,0.3623020648956299,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6895196437835693,0.2348399758338928,1.07782244682312,284.8747253417969,284.95001220703125,299.6202697753906,293.1640625,297.97576904296875,297.22076416015625,284.87176513671875,1.0,0.6386299133300781,0.4170851707458496,0.4170851707458496,1.0,1.0,-3.319749355316162,1.0427777767181396,2.2769715785980225,0.2952283024787903,0.8727820515632629,0.8727820515632629,0.0,201.8307037353516,207.0,59432.1484375,0.0,3228.020263671875,1.0,279.195556640625,283.0277404785156,296.196044921875,300.0941467285156,293.1499938964844,293.1499938964844,279.1499938964844,37490.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198094010353088,1.0,0.0,0.0,3.7133073806762695,3.713332176208496,9.200577437695756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.896484375,0.0,1616.094970703125,1895.4371337890625,0.0,3587.399658203125,0.918373167514801,1.0,0.0,3.0,1.0,0.0
18099360,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.943593442440033,0.6117558479309082,0.5528509020805359,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8900398015975952,0.5225163102149963,0.4971286356449127,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8089272379875183,0.3868275284767151,0.2735325396060943,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8030003905296326,0.3784497380256653,0.3623923063278198,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6875450611114502,0.2345856577157974,1.0771849155426023,284.8972473144531,284.95001220703125,299.6300048828125,293.1616516113281,297.97589111328125,297.21783447265625,284.8990783691406,1.0,0.639395534992218,0.4166231453418731,0.4166231453418731,1.0,1.0,-3.318063259124756,1.04094660282135,2.277116537094116,0.2933300733566284,0.8651334047317505,0.8651334047317505,0.0,203.68283081054688,210.0,59106.609375,0.0,3234.749755859375,1.0,279.1571960449219,283.0511779785156,296.1833801269531,300.0262145996094,293.1499938964844,293.1499938964844,279.45001220703125,38959.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217662215232848,1.0,0.0,0.0,3.625791549682617,3.6258158683776855,8.772007049628883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0048828125,0.0,1528.39599609375,1895.4371337890625,0.0,3605.44921875,0.9023060202598572,1.0,0.0,3.0,1.0,0.0
18099420,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9382845163345336,0.609296977519989,0.5503896474838257,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8885482549667358,0.5255611538887024,0.4998393058776855,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8064522743225098,0.3874291479587555,0.2738584876060486,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8006421327590942,0.3792168498039245,0.3630252778530121,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6850045919418335,0.2346079647541046,1.077121615409851,285.0068664550781,284.95001220703125,299.6493530273437,293.1568603515625,297.98272705078125,297.221435546875,285.0059509277344,1.0,0.6410732865333557,0.4156991243362427,0.4156991243362427,1.0,1.0,-3.319429397583008,1.038985013961792,2.280444383621216,0.2901471555233001,0.962152659893036,0.962152659893036,0.0,206.44200134277344,213.0,58390.10546875,0.0,3253.466064453125,1.0,279.44219970703125,283.1770935058594,296.1333312988281,299.8594665527344,293.1499938964844,293.1499938964844,279.1499938964844,33469.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133122563362122,1.0,0.0,0.0,3.737694263458252,3.7377188205718994,9.321823313257482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.787109375,0.0,1613.5526123046875,1895.4371337890625,0.0,3527.31689453125,0.923288106918335,1.0,0.0,3.0,1.0,0.0
18099480,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9382845163345336,0.609296977519989,0.5503896474838257,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8885482549667358,0.5255611538887024,0.4998393058776855,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8064522743225098,0.3874291479587555,0.2738584876060486,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8006421327590942,0.3792168498039245,0.3630252778530121,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6850045919418335,0.2346079647541046,1.077121615409851,285.0068664550781,284.95001220703125,299.6493530273437,293.1568603515625,297.98272705078125,297.221435546875,285.0059509277344,1.0,0.6410732865333557,0.4156991243362427,0.4156991243362427,1.0,1.0,-3.319429397583008,1.038985013961792,2.280444383621216,0.2901471555233001,0.962152659893036,0.962152659893036,0.0,206.44200134277344,213.0,58390.10546875,0.0,3253.466064453125,1.0,279.44219970703125,283.1770935058594,296.1333312988281,299.8594665527344,293.1499938964844,293.1499938964844,279.1499938964844,33469.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133122563362122,1.0,0.0,0.0,3.737694263458252,3.7377188205718994,9.321823313257482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.787109375,0.0,1613.5526123046875,1895.4371337890625,0.0,3527.31689453125,0.923288106918335,1.0,0.0,3.0,1.0,0.0
18099540,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9318851828575134,0.605303943157196,0.5473231077194214,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8863242268562317,0.527713418006897,0.5022376775741577,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.803266704082489,0.3872469067573547,0.2740001380443573,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7976536154747009,0.3793329000473022,0.3634617924690246,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6819713711738586,0.2342363148927688,1.076732516288757,284.8975524902344,284.95001220703125,299.66851806640625,293.1521301269531,297.98406982421875,297.2174072265625,284.8990478515625,1.0,0.642731249332428,0.4147750735282898,0.4147750735282898,1.0,1.0,-3.3188624382019043,1.0362584590911863,2.2826039791107178,0.2876796722412109,0.8643432855606079,0.8643432855606079,0.0,209.7219390869141,216.0,59013.22265625,0.0,3270.7841796875,1.0,279.1572570800781,283.04949951171875,296.1739196777344,300.010498046875,293.1499938964844,293.1499938964844,279.45001220703125,38894.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215182065963744,1.0,0.0,0.0,3.6220452785491934,3.622069358825684,8.753888778301189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.255859375,0.0,1523.783935546875,1895.4371337890625,0.0,3603.16259765625,0.9013590216636658,1.0,0.0,3.0,1.0,0.0
18099600,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9318851828575134,0.605303943157196,0.5473231077194214,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8863242268562317,0.527713418006897,0.5022376775741577,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.803266704082489,0.3872469067573547,0.2740001380443573,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7976536154747009,0.3793329000473022,0.3634617924690246,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6819713711738586,0.2342363148927688,1.076732516288757,284.8975524902344,284.95001220703125,299.66851806640625,293.1521301269531,297.98406982421875,297.2174072265625,284.8990478515625,1.0,0.642731249332428,0.4147750735282898,0.4147750735282898,1.0,1.0,-3.3188624382019043,1.0362584590911863,2.2826039791107178,0.2876796722412109,0.8643432855606079,0.8643432855606079,0.0,209.7219390869141,216.0,59013.22265625,0.0,3270.7841796875,1.0,279.1572570800781,283.04949951171875,296.1739196777344,300.010498046875,293.1499938964844,293.1499938964844,279.45001220703125,38894.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215182065963744,1.0,0.0,0.0,3.6220452785491934,3.622069358825684,8.753888778301189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.255859375,0.0,1523.783935546875,1895.4371337890625,0.0,3603.16259765625,0.9013590216636658,1.0,0.0,3.0,1.0,0.0
18099660,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.92686265707016,0.6029049754142761,0.5449182391166687,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8850820064544678,0.5307561755180359,0.504942774772644,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8009819984436035,0.3878381550312042,0.2743172347545624,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7955306768417358,0.3800902664661407,0.3640828430652618,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.679674506187439,0.2342707365751266,1.076711654663086,285.0067138671875,284.95001220703125,299.6875,293.1474914550781,297.9908447265625,297.22119140625,285.0058288574219,1.0,0.6444017887115479,0.4138999581336975,0.4138999581336975,1.0,1.0,-3.3203186988830566,1.03434419631958,2.285974502563477,0.2861130535602569,0.9610081315040588,0.9610081315040588,0.0,212.45936584472656,219.0,58297.20703125,0.0,3289.597412109375,1.0,279.4421691894531,283.1754150390625,296.1239929199219,299.8441467285156,293.1499938964844,293.1499938964844,279.1499938964844,33457.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130806922912598,1.0,0.0,0.0,3.733416557312012,3.73344087600708,9.300496799369284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.0703125,0.0,1608.5089111328125,1895.4371337890625,0.0,3525.17138671875,0.922313630580902,1.0,0.0,3.0,1.0,0.0
18099720,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.92686265707016,0.6029049754142761,0.5449182391166687,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8850820064544678,0.5307561755180359,0.504942774772644,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8009819984436035,0.3878381550312042,0.2743172347545624,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7955306768417358,0.3800902664661407,0.3640828430652618,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.679674506187439,0.2342707365751266,1.076711654663086,285.0067138671875,284.95001220703125,299.6875,293.1474914550781,297.9908447265625,297.22119140625,285.0058288574219,1.0,0.6444017887115479,0.4138999581336975,0.4138999581336975,1.0,1.0,-3.3203186988830566,1.03434419631958,2.285974502563477,0.2861130535602569,0.9610081315040588,0.9610081315040588,0.0,212.45936584472656,219.0,58297.20703125,0.0,3289.597412109375,1.0,279.4421691894531,283.1754150390625,296.1239929199219,299.8441467285156,293.1499938964844,293.1499938964844,279.1499938964844,33457.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130806922912598,1.0,0.0,0.0,3.733416557312012,3.73344087600708,9.300496799369284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.0703125,0.0,1608.5089111328125,1895.4371337890625,0.0,3525.17138671875,0.922313630580902,1.0,0.0,3.0,1.0,0.0
18099780,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9207842946052552,0.5989883542060852,0.5419156551361084,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8830648064613342,0.532893180847168,0.5073287487030029,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7979897856712341,0.3876417577266693,0.274448961019516,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7927408814430237,0.3801914155483246,0.3645054399967193,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6768538355827332,0.2339066863059997,1.0763542652130127,284.8980407714844,284.95001220703125,299.706298828125,293.1429138183594,297.9921875,297.2173156738281,284.89971923828125,1.0,0.6460564732551575,0.4130248427391052,0.4130248427391052,1.0,1.0,-3.319824695587158,1.0317169427871704,2.2881076335906982,0.2845318019390106,0.8636753559112549,0.8636753559112549,0.0,215.7284240722656,222.0,58917.8359375,0.0,3307.015869140625,1.0,279.1571044921875,283.0486145019531,296.1649475097656,299.995361328125,293.1499938964844,293.1499938964844,279.45001220703125,38924.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213285446166992,1.0,0.0,0.0,3.616679430007935,3.616703748703003,8.72797215833998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.30859375,0.0,1518.091552734375,1895.4371337890625,0.0,3601.413818359375,0.9002770185470581,1.0,0.0,3.0,1.0,0.0
