time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099840,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9207842946052552,0.5989883542060852,0.5419156551361084,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8830648064613342,0.532893180847168,0.5073287487030029,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7979897856712341,0.3876417577266693,0.274448961019516,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7927408814430237,0.3801914155483246,0.3645054399967193,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6768538355827332,0.2339066863059997,1.0763542652130127,284.8980407714844,284.95001220703125,299.706298828125,293.1429138183594,297.9921875,297.2173156738281,284.89971923828125,1.0,0.6460564732551575,0.4130248427391052,0.4130248427391052,1.0,1.0,-3.319824695587158,1.0317169427871704,2.2881076335906982,0.2845318019390106,0.8636753559112549,0.8636753559112549,0.0,215.7284240722656,222.0,58917.8359375,0.0,3307.015869140625,1.0,279.1571044921875,283.0486145019531,296.1649475097656,299.995361328125,293.1499938964844,293.1499938964844,279.45001220703125,38924.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213285446166992,1.0,0.0,0.0,3.616679430007935,3.616703748703003,8.72797215833998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.30859375,0.0,1518.091552734375,1895.4371337890625,0.0,3601.413818359375,0.9002770185470581,1.0,0.0,3.0,1.0,0.0
18099900,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9179173111915588,0.5977340936660767,0.5404776930809021,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8821281790733337,0.5343340635299683,0.5085029006004333,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7965450286865234,0.3878535032272339,0.2744878232479095,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7913963794708252,0.3804954290390014,0.3646793365478515,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6754648089408875,0.2338675260543823,1.0759421586990356,285.0163269042969,284.95001220703125,299.71563720703125,293.140625,297.9949645996094,297.2184753417969,285.0181579589844,1.0,0.6468243598937988,0.4125872850418091,0.4125872850418091,1.0,1.0,-3.319261312484741,1.0303071737289429,2.288954257965088,0.2834350168704986,0.9451600909233092,0.9451600909233092,0.0,217.28143310546875,222.0,58071.515625,0.0,3314.55712890625,1.0,279.4008483886719,283.18212890625,296.1079406738281,299.7790222167969,293.1499938964844,293.1499938964844,279.45001220703125,34246.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91509348154068,1.0,0.0,0.0,3.664030075073242,3.664053916931152,8.95800553735171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.2724609375,0.0,1535.665771484375,1895.4371337890625,0.0,3543.81103515625,0.9088318943977356,1.0,0.0,3.0,1.0,0.0
18099960,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9159971475601196,0.5966546535491943,0.5395591855049133,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8818897008895874,0.5359246134757996,0.510015606880188,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7957783937454224,0.3882164061069488,0.2747509479522705,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7906924486160278,0.3809315860271454,0.3651063442230224,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6746546626091003,0.2339431047439575,1.0763375759124756,285.007080078125,284.95001220703125,299.72491455078125,293.1383972167969,297.9989318847656,297.22119140625,285.0057067871094,1.0,0.6477230787277222,0.412162572145462,0.412162572145462,1.0,1.0,-3.3212790489196777,1.0298540592193604,2.2914249897003174,0.2826105654239654,0.9603090882301332,0.9603090882301332,0.0,218.471420288086,225.0,58214.24609375,0.0,3325.878173828125,1.0,279.4429931640625,283.1737670898437,296.1141052246094,299.8289489746094,293.1499938964844,293.1499938964844,279.1499938964844,33374.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128407835960388,1.0,0.0,0.0,3.731235980987549,3.731260299682617,9.289636295761738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.375,0.0,1605.360107421875,1895.4371337890625,0.0,3522.9482421875,0.9215543866157532,1.0,0.0,3.0,1.0,0.0
18100020,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9103195071220398,0.5928207635879517,0.536638081073761,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8799606561660767,0.5380412936210632,0.5123919248580933,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7928822636604309,0.3880041837692261,0.2748763561248779,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7879984378814697,0.3810151815414428,0.3655183017253876,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6719529628753662,0.2335817962884903,1.0760096311569214,284.8983154296875,284.95001220703125,299.74334716796875,293.13397216796875,298.00018310546875,297.21734619140625,284.8999938964844,1.0,0.649377703666687,0.4113131165504455,0.4113131165504455,1.0,1.0,-3.320884704589844,1.027387261390686,2.293497562408448,0.2801653742790222,0.8630244135856628,0.8630244135856628,0.0,221.7298889160156,228.0,58835.51171875,0.0,3343.462890625,1.0,279.1571350097656,283.0473022460937,296.1561584472656,299.981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38917.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211559295654296,1.0,0.0,0.0,3.61287784576416,3.6129019260406494,8.709632766112918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.20703125,0.0,1513.86376953125,1895.4371337890625,0.0,3599.822265625,0.8994264006614685,1.0,0.0,3.0,1.0,0.0
18100080,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9103195071220398,0.5928207635879517,0.536638081073761,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8799606561660767,0.5380412936210632,0.5123919248580933,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7928822636604309,0.3880041837692261,0.2748763561248779,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7879984378814697,0.3810151815414428,0.3655183017253876,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6719529628753662,0.2335817962884903,1.0760096311569214,284.8983154296875,284.95001220703125,299.74334716796875,293.13397216796875,298.00018310546875,297.21734619140625,284.8999938964844,1.0,0.649377703666687,0.4113131165504455,0.4113131165504455,1.0,1.0,-3.320884704589844,1.027387261390686,2.293497562408448,0.2801653742790222,0.8630244135856628,0.8630244135856628,0.0,221.7298889160156,228.0,58835.51171875,0.0,3343.462890625,1.0,279.1571350097656,283.0473022460937,296.1561584472656,299.981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38917.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211559295654296,1.0,0.0,0.0,3.61287784576416,3.6129019260406494,8.709632766112918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.20703125,0.0,1513.86376953125,1895.4371337890625,0.0,3599.822265625,0.8994264006614685,1.0,0.0,3.0,1.0,0.0
18100140,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.905957579612732,0.5905531644821167,0.5343554615974426,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.878850519657135,0.5410606265068054,0.5150730609893799,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7907487750053406,0.3885652720928192,0.2751736342906952,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7860265374183655,0.3817409574985504,0.3661107122898102,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6698529124259949,0.2336222529411316,1.0760289430618286,285.00653076171875,284.95001220703125,299.7615661621094,293.1296081542969,298.0067749023437,297.22119140625,285.005615234375,1.0,0.6510461568832397,0.4104636609554291,0.4104636609554291,1.0,1.0,-3.3224470615386963,1.0256397724151611,2.2968075275421143,0.2775264084339142,0.9591808915138244,0.9591808915138244,0.0,224.4647521972656,231.0,58137.03125,0.0,3362.546875,1.0,279.4421081542969,283.1720886230469,296.10626220703125,299.8159484863281,293.1499938964844,293.1499938964844,279.1499938964844,33434.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127283096313475,1.0,0.0,0.0,3.72640061378479,3.7264249324798575,9.265575613426336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.0771484375,0.0,1600.2410888671875,1895.4371337890625,0.0,3521.90576171875,0.9207167625427246,1.0,0.0,3.0,1.0,0.0
18100200,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.905957579612732,0.5905531644821167,0.5343554615974426,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.878850519657135,0.5410606265068054,0.5150730609893799,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7907487750053406,0.3885652720928192,0.2751736342906952,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7860265374183655,0.3817409574985504,0.3661107122898102,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6698529124259949,0.2336222529411316,1.0760289430618286,285.00653076171875,284.95001220703125,299.7615661621094,293.1296081542969,298.0067749023437,297.22119140625,285.005615234375,1.0,0.6510461568832397,0.4104636609554291,0.4104636609554291,1.0,1.0,-3.3224470615386963,1.0256397724151611,2.2968075275421143,0.2775264084339142,0.9591808915138244,0.9591808915138244,0.0,224.4647521972656,231.0,58137.03125,0.0,3362.546875,1.0,279.4421081542969,283.1720886230469,296.10626220703125,299.8159484863281,293.1499938964844,293.1499938964844,279.1499938964844,33434.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127283096313475,1.0,0.0,0.0,3.72640061378479,3.7264249324798575,9.265575613426336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.0771484375,0.0,1600.2410888671875,1895.4371337890625,0.0,3521.90576171875,0.9207167625427246,1.0,0.0,3.0,1.0,0.0
18100260,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9009125232696532,0.5868051052093506,0.5314956307411194,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8770244717597961,0.5431584119796753,0.5174267888069153,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7879666686058044,0.3883413672447204,0.2752866446971893,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7834465503692627,0.3818114101886749,0.3665058314800262,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6672863364219666,0.2332671880722046,1.0757144689559937,284.8985595703125,284.95001220703125,299.7796325683594,293.1253662109375,298.0078125,297.2172546386719,284.9002380371094,1.0,0.6527002453804016,0.4096144735813141,0.4096144735813141,1.0,1.0,-3.32207989692688,1.0231831073760986,2.298896789550781,0.2749417424201965,0.8624685406684875,0.8624685406684875,0.0,227.72821044921875,234.0,58761.20703125,0.0,3380.223876953125,1.0,279.1571350097656,283.0459899902344,296.14764404296875,299.96783447265625,293.1499938964844,293.1499938964844,279.45001220703125,38911.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210250973701476,1.0,0.0,0.0,3.609602451324463,3.6096267700195312,8.693848485563649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.0146484375,0.0,1510.2301025390625,1895.4371337890625,0.0,3598.61572265625,0.8987016677856445,1.0,0.0,3.0,1.0,0.0
18100320,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9009125232696532,0.5868051052093506,0.5314956307411194,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8770244717597961,0.5431584119796753,0.5174267888069153,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7879666686058044,0.3883413672447204,0.2752866446971893,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7834465503692627,0.3818114101886749,0.3665058314800262,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6672863364219666,0.2332671880722046,1.0757144689559937,284.8985595703125,284.95001220703125,299.7796325683594,293.1253662109375,298.0078125,297.2172546386719,284.9002380371094,1.0,0.6527002453804016,0.4096144735813141,0.4096144735813141,1.0,1.0,-3.32207989692688,1.0231831073760986,2.298896789550781,0.2749417424201965,0.8624685406684875,0.8624685406684875,0.0,227.72821044921875,234.0,58761.20703125,0.0,3380.223876953125,1.0,279.1571350097656,283.0459899902344,296.14764404296875,299.96783447265625,293.1499938964844,293.1499938964844,279.45001220703125,38911.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210250973701476,1.0,0.0,0.0,3.609602451324463,3.6096267700195312,8.693848485563649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.0146484375,0.0,1510.2301025390625,1895.4371337890625,0.0,3598.61572265625,0.8987016677856445,1.0,0.0,3.0,1.0,0.0
18100380,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8969884514808655,0.5846081376075745,0.5292783379554749,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8760213255882263,0.5461670160293579,0.5200955271720886,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7859528660774231,0.3888929486274719,0.2755768001079559,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7815924882888794,0.3825270235538482,0.3670875430107116,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6653207540512085,0.2333147525787353,1.0757633447647097,285.0064392089844,284.95001220703125,299.7974853515625,293.1212158203125,298.0142517089844,297.2210693359375,285.00555419921875,1.0,0.6543705463409424,0.4087652564048767,0.4087652564048767,1.0,1.0,-3.3237204551696777,1.0214335918426514,2.3022868633270264,0.2725891768932342,0.9584083557128906,0.9584083557128906,0.0,230.46177673339844,237.0,58067.140625,0.0,3399.50341796875,1.0,279.4421081542969,283.1704406738281,296.0978698730469,299.8030090332031,293.1499938964844,293.1499938964844,279.1499938964844,33426.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125981330871582,1.0,0.0,0.0,3.723527669906616,3.723551988601685,9.251293136003368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.5029296875,0.0,1596.8773193359375,1895.4371337890625,0.0,3520.69970703125,0.9200639128684998,1.0,0.0,3.0,1.0,0.0
18100440,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8969884514808655,0.5846081376075745,0.5292783379554749,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8760213255882263,0.5461670160293579,0.5200955271720886,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7859528660774231,0.3888929486274719,0.2755768001079559,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7815924882888794,0.3825270235538482,0.3670875430107116,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6653207540512085,0.2333147525787353,1.0757633447647097,285.0064392089844,284.95001220703125,299.7974853515625,293.1212158203125,298.0142517089844,297.2210693359375,285.00555419921875,1.0,0.6543705463409424,0.4087652564048767,0.4087652564048767,1.0,1.0,-3.3237204551696777,1.0214335918426514,2.3022868633270264,0.2725891768932342,0.9584083557128906,0.9584083557128906,0.0,230.46177673339844,237.0,58067.140625,0.0,3399.50341796875,1.0,279.4421081542969,283.1704406738281,296.0978698730469,299.8030090332031,293.1499938964844,293.1499938964844,279.1499938964844,33426.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125981330871582,1.0,0.0,0.0,3.723527669906616,3.723551988601685,9.251293136003368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.5029296875,0.0,1596.8773193359375,1895.4371337890625,0.0,3520.69970703125,0.9200639128684998,1.0,0.0,3.0,1.0,0.0
18100500,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8949938416481018,0.5828626751899719,0.5281487107276917,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.875504732131958,0.547289252281189,0.5214496850967407,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7849540710449219,0.3888584971427917,0.2757500410079956,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.780673623085022,0.3826293051242828,0.3674163222312927,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6643787026405334,0.23320072889328,1.0760409832000732,284.875244140625,284.95001220703125,299.8063659667969,293.1191711425781,298.0152893066406,297.2199401855469,284.8724060058594,1.0,0.6552667021751404,0.4083406627178192,0.4083406627178192,1.0,1.0,-3.324934720993042,1.0206844806671145,2.304250240325928,0.2716307640075683,0.8685568571090698,0.8685568571090698,0.0,231.8993225097656,237.0,59005.08203125,0.0,3410.44384765625,1.0,279.19598388671875,283.02069091796875,296.1518859863281,300.022216796875,293.1499938964844,293.1499938964844,279.1499938964844,37506.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188759326934814,1.0,0.0,0.0,3.693671941757202,3.6936967372894287,9.10353264771402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.8623046875,0.0,1593.7044677734375,1895.4371337890625,0.0,3578.78125,0.9139623641967772,1.0,0.0,3.0,1.0,0.0
18100560,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8922280669212341,0.5809488296508789,0.5264929533004761,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.874323844909668,0.5482451319694519,0.5224317908287048,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7833130955696106,0.3886595368385315,0.2756824493408203,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7791526317596436,0.3825863897800445,0.3674715459346771,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.662909746170044,0.2329666912555694,1.075474739074707,284.8985900878906,284.95001220703125,299.815185546875,293.1171569824219,298.0151062011719,297.21710205078125,284.9003601074219,1.0,0.6560260653495789,0.4079331755638122,0.4079331755638122,1.0,1.0,-3.3234312534332275,1.019020676612854,2.304410696029663,0.2703434824943542,0.861843466758728,0.861843466758728,0.0,233.7229461669922,240.0,58690.5078125,0.0,3417.348388671875,1.0,279.1573181152344,283.04461669921875,296.1395263671875,299.9553527832031,293.1499938964844,293.1499938964844,279.45001220703125,38925.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208980202674866,1.0,0.0,0.0,3.606572389602661,3.6065967082977295,8.679258485244645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.224609375,0.0,1507.0191650390625,1895.4371337890625,0.0,3597.44384765625,0.8980293869972229,1.0,0.0,3.0,1.0,0.0
18100620,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8884801864624023,0.578823447227478,0.5243412852287292,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8734050393104553,0.5512385964393616,0.525084376335144,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7814012169837952,0.3892000019550323,0.2759649157524109,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7773982286453247,0.3832907378673553,0.3680422008037567,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6610605120658875,0.2330193817615509,1.075547695159912,285.0063781738281,284.95001220703125,299.8326721191406,293.1131896972656,298.0213928222656,297.2208557128906,285.0054931640625,1.0,0.6576982140541077,0.4071182012557983,0.4071182012557983,1.0,1.0,-3.3251383304595947,1.017367959022522,2.3077704906463623,0.2682455480098724,0.9577539563179016,0.9577539563179016,0.0,236.45860290527344,243.0,58003.73046875,0.0,3436.818115234375,1.0,279.44207763671875,283.1688537597656,296.08990478515625,299.7909240722656,293.1499938964844,293.1499938964844,279.1499938964844,33419.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124857783317566,1.0,0.0,0.0,3.7210421562194815,3.721066236495972,9.238946176992612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.8564453125,0.0,1593.96923828125,1895.4371337890625,0.0,3519.658447265625,0.9195008277893066,1.0,0.0,3.0,1.0,0.0
18100680,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8884801864624023,0.578823447227478,0.5243412852287292,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8734050393104553,0.5512385964393616,0.525084376335144,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7814012169837952,0.3892000019550323,0.2759649157524109,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7773982286453247,0.3832907378673553,0.3680422008037567,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6610605120658875,0.2330193817615509,1.075547695159912,285.0063781738281,284.95001220703125,299.8326721191406,293.1131896972656,298.0213928222656,297.2208557128906,285.0054931640625,1.0,0.6576982140541077,0.4071182012557983,0.4071182012557983,1.0,1.0,-3.3251383304595947,1.017367959022522,2.3077704906463623,0.2682455480098724,0.9577539563179016,0.9577539563179016,0.0,236.45860290527344,243.0,58003.73046875,0.0,3436.818115234375,1.0,279.44207763671875,283.1688537597656,296.08990478515625,299.7909240722656,293.1499938964844,293.1499938964844,279.1499938964844,33419.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124857783317566,1.0,0.0,0.0,3.7210421562194815,3.721066236495972,9.238946176992612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.8564453125,0.0,1593.96923828125,1895.4371337890625,0.0,3519.658447265625,0.9195008277893066,1.0,0.0,3.0,1.0,0.0
18100740,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8839279413223267,0.5752527713775635,0.5216291546821594,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8718075752258301,0.5532920956611633,0.527398407459259,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7788815498352051,0.3889569938182831,0.2760624885559082,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7750754356384277,0.3833377361297607,0.3684140145778656,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6587823629379272,0.2326762676239013,1.0752779245376587,284.89898681640625,284.95001220703125,299.8500061035156,293.1093444824219,298.0220642089844,297.21685791015625,284.900634765625,1.0,0.6593548655509949,0.4063032567501068,0.4063032567501068,1.0,1.0,-3.32490873336792,1.0150113105773926,2.3098976612091064,0.2661578059196472,0.8615463376045227,0.8615463376045227,0.0,239.7216186523437,246.0,58631.08203125,0.0,3454.815673828125,1.0,279.1571960449219,283.04327392578125,296.1317749023437,299.9434509277344,293.1499938964844,293.1499938964844,279.45001220703125,38901.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920815646648407,1.0,0.0,0.0,3.604189872741699,3.604213953018189,8.667794304528798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6396484375,0.0,1504.2374267578125,1895.4371337890625,0.0,3596.683837890625,0.8974971175193787,1.0,0.0,3.0,1.0,0.0
18100800,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8839279413223267,0.5752527713775635,0.5216291546821594,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8718075752258301,0.5532920956611633,0.527398407459259,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7788815498352051,0.3889569938182831,0.2760624885559082,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7750754356384277,0.3833377361297607,0.3684140145778656,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6587823629379272,0.2326762676239013,1.0752779245376587,284.89898681640625,284.95001220703125,299.8500061035156,293.1093444824219,298.0220642089844,297.21685791015625,284.900634765625,1.0,0.6593548655509949,0.4063032567501068,0.4063032567501068,1.0,1.0,-3.32490873336792,1.0150113105773926,2.3098976612091064,0.2661578059196472,0.8615463376045227,0.8615463376045227,0.0,239.7216186523437,246.0,58631.08203125,0.0,3454.815673828125,1.0,279.1571960449219,283.04327392578125,296.1317749023437,299.9434509277344,293.1499938964844,293.1499938964844,279.45001220703125,38901.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920815646648407,1.0,0.0,0.0,3.604189872741699,3.604213953018189,8.667794304528798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6396484375,0.0,1504.2374267578125,1895.4371337890625,0.0,3596.683837890625,0.8974971175193787,1.0,0.0,3.0,1.0,0.0
18100860,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8772895932197571,0.5712172389030457,0.5182409882545471,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8678951859474182,0.5541432499885559,0.5285727977752686,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7739935517311096,0.3873721361160278,0.2752566635608673,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7703280448913574,0.3818427324295044,0.3674667775630951,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6537583470344543,0.2304111272096634,1.0678051710128784,284.9942932128906,284.95001220703125,299.8671569824219,293.1056823730469,298.0132141113281,297.1997985839844,284.9929504394531,1.0,0.6600883603096008,0.4055361747741699,0.4055361747741699,1.0,1.0,-3.311164379119873,1.0080238580703735,2.30314040184021,0.2625928819179535,0.9457575678825378,0.9457575678825378,0.0,244.4608459472656,249.0,57675.8828125,0.0,3450.013916015625,1.0,279.4420471191406,283.1605834960937,296.080322265625,299.7674865722656,293.1499938964844,293.1499938964844,279.1499938964844,33793.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120827913284302,1.0,0.0,0.0,3.708319664001465,3.708343744277954,9.175877266898168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.08203125,0.0,1582.2537841796875,1895.4371337890625,0.0,3515.9228515625,0.916802704334259,1.0,0.0,3.0,1.0,0.0
18100920,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8772895932197571,0.5712172389030457,0.5182409882545471,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8678951859474182,0.5541432499885559,0.5285727977752686,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7739935517311096,0.3873721361160278,0.2752566635608673,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7703280448913574,0.3818427324295044,0.3674667775630951,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6537583470344543,0.2304111272096634,1.0678051710128784,284.9942932128906,284.95001220703125,299.8671569824219,293.1056823730469,298.0132141113281,297.1997985839844,284.9929504394531,1.0,0.6600883603096008,0.4055361747741699,0.4055361747741699,1.0,1.0,-3.311164379119873,1.0080238580703735,2.30314040184021,0.2625928819179535,0.9457575678825378,0.9457575678825378,0.0,244.4608459472656,249.0,57675.8828125,0.0,3450.013916015625,1.0,279.4420471191406,283.1605834960937,296.080322265625,299.7674865722656,293.1499938964844,293.1499938964844,279.1499938964844,33793.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120827913284302,1.0,0.0,0.0,3.708319664001465,3.708343744277954,9.175877266898168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.08203125,0.0,1582.2537841796875,1895.4371337890625,0.0,3515.9228515625,0.916802704334259,1.0,0.0,3.0,1.0,0.0
18100980,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8714550733566284,0.5668205618858337,0.514640212059021,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8647863268852234,0.5550242066383362,0.5296408534049988,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7699310183525085,0.3860392570495605,0.2744781970977783,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7663777470588684,0.3806504011154175,0.3665234446525574,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.649477481842041,0.2286363989114761,1.060440182685852,284.8934631347656,284.95001220703125,299.8842468261719,293.102294921875,298.0068359375,297.1864318847656,284.8950500488281,1.0,0.6603989005088806,0.404769092798233,0.404769092798233,1.0,1.0,-3.297192335128784,1.0009677410125732,2.296224594116211,0.2590145766735077,0.8469203114509583,0.8469203114509583,0.0,248.3477478027344,252.0,57929.12890625,0.0,3439.897705078125,1.0,279.1574401855469,283.0473327636719,296.1173400878906,299.89019775390625,293.1499938964844,293.1499938964844,279.45001220703125,39604.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189231991767884,1.0,0.0,0.0,3.557399034500122,3.557422637939453,8.444199011137243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3642578125,0.0,1458.8482666015625,1895.4371337890625,0.0,3579.218017578125,0.8877543210983276,1.0,0.0,3.0,1.0,0.0
18101040,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8714550733566284,0.5668205618858337,0.514640212059021,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8647863268852234,0.5550242066383362,0.5296408534049988,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7699310183525085,0.3860392570495605,0.2744781970977783,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7663777470588684,0.3806504011154175,0.3665234446525574,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.649477481842041,0.2286363989114761,1.060440182685852,284.8934631347656,284.95001220703125,299.8842468261719,293.102294921875,298.0068359375,297.1864318847656,284.8950500488281,1.0,0.6603989005088806,0.404769092798233,0.404769092798233,1.0,1.0,-3.297192335128784,1.0009677410125732,2.296224594116211,0.2590145766735077,0.8469203114509583,0.8469203114509583,0.0,248.3477478027344,252.0,57929.12890625,0.0,3439.897705078125,1.0,279.1574401855469,283.0473327636719,296.1173400878906,299.89019775390625,293.1499938964844,293.1499938964844,279.45001220703125,39604.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189231991767884,1.0,0.0,0.0,3.557399034500122,3.557422637939453,8.444199011137243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3642578125,0.0,1458.8482666015625,1895.4371337890625,0.0,3579.218017578125,0.8877543210983276,1.0,0.0,3.0,1.0,0.0
18101100,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8692285418510437,0.5654703378677368,0.5131094455718994,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.863854706287384,0.5560508966445923,0.5303798317909241,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7685080766677856,0.3858951926231384,0.2742381989955902,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7649978399276733,0.3805176019668579,0.3662412464618683,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6479120254516602,0.2281112074851989,1.0576092004776,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.0076904296875,297.1854248046875,285.0094909667969,1.0,0.6605663895606995,0.4043855667114258,0.4043855667114258,1.0,1.0,-3.29219913482666,0.9981464743614196,2.294052600860596,0.2574144005775451,0.9238845109939576,0.9238845109939576,0.0,249.7897186279297,252.0,57033.7421875,0.0,3436.599609375,1.0,279.3993530273437,283.1781311035156,296.06011962890625,299.6687316894531,293.1499938964844,293.1499938964844,279.45001220703125,34559.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118528962135316,1.0,0.0,0.0,3.6013519763946533,3.601375102996826,8.654150178699638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.421875,0.0,1469.08349609375,1895.4371337890625,0.0,3513.791259765625,0.8951327800750732,1.0,0.0,3.0,1.0,0.0
18101160,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8677858114242554,0.5643160343170166,0.5121098160743713,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8636112809181213,0.5572736263275146,0.5315274596214294,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7677657604217529,0.3859547972679138,0.2742724120616913,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7642632126808167,0.3805762529373169,0.3662856221199035,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6469475030899048,0.2277771681547165,1.0559990406036377,284.99609375,284.95001220703125,299.9012145996094,293.09912109375,298.0105285644531,297.18670654296875,284.9947814941406,1.0,0.6609162092208862,0.4041634202003479,0.4041634202003479,1.0,1.0,-3.290531635284424,0.9969082474708556,2.293623447418213,0.2567054331302643,0.9338478446006776,0.9338478446006776,0.0,250.80715942382807,255.0,57100.8828125,0.0,3438.51171875,1.0,279.4424743652344,283.1690368652344,296.0674133300781,299.7140197753906,293.1499938964844,293.1499938964844,279.1499938964844,33711.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908864676952362,1.0,0.0,0.0,3.663633823394776,3.6636576652526855,8.956068882071122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.794921875,0.0,1531.19970703125,1895.4371337890625,0.0,3486.064453125,0.9065402746200562,1.0,0.0,3.0,1.0,0.0
18101220,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8637336492538452,0.5606005191802979,0.5092071890830994,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.862164318561554,0.5587953925132751,0.5332855582237244,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7654204368591309,0.3853191435337066,0.2740527391433716,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7620124816894531,0.3800838589668274,0.3660887777805328,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6445034742355347,0.2268093079328537,1.0525941848754885,284.9019470214844,284.95001220703125,299.9181213378906,293.09619140625,298.0109558105469,297.1817932128906,284.90338134765625,1.0,0.6616487503051758,0.4037191271781921,0.4037191271781921,1.0,1.0,-3.284566879272461,0.9935643076896667,2.2910027503967285,0.2550573348999023,0.8440404534339905,0.8440404534339905,0.0,253.60626220703125,258.0,57513.640625,0.0,3440.59033203125,1.0,279.15777587890625,283.0589294433594,296.11212158203125,299.854736328125,293.1499938964844,293.1499938964844,279.45001220703125,39232.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159530997276306,1.0,0.0,0.0,3.52219820022583,3.522221565246582,8.277913252641156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.45947265625,0.0,1418.9171142578125,1895.4371337890625,0.0,3551.765380859375,0.8797166347503662,1.0,0.0,3.0,1.0,0.0
18101280,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8637336492538452,0.5606005191802979,0.5092071890830994,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.862164318561554,0.5587953925132751,0.5332855582237244,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7654204368591309,0.3853191435337066,0.2740527391433716,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7620124816894531,0.3800838589668274,0.3660887777805328,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6445034742355347,0.2268093079328537,1.0525941848754885,284.9019470214844,284.95001220703125,299.9181213378906,293.09619140625,298.0109558105469,297.1817932128906,284.90338134765625,1.0,0.6616487503051758,0.4037191271781921,0.4037191271781921,1.0,1.0,-3.284566879272461,0.9935643076896667,2.2910027503967285,0.2550573348999023,0.8440404534339905,0.8440404534339905,0.0,253.60626220703125,258.0,57513.640625,0.0,3440.59033203125,1.0,279.15777587890625,283.0589294433594,296.11212158203125,299.854736328125,293.1499938964844,293.1499938964844,279.45001220703125,39232.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159530997276306,1.0,0.0,0.0,3.52219820022583,3.522221565246582,8.277913252641156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.45947265625,0.0,1418.9171142578125,1895.4371337890625,0.0,3551.765380859375,0.8797166347503662,1.0,0.0,3.0,1.0,0.0
18101340,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8605734705924988,0.5583681464195251,0.5069897174835205,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8614197373390198,0.5612941384315491,0.5354765057563782,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7637537717819214,0.3855144381523132,0.2740955352783203,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.760404109954834,0.3803057074546814,0.366201639175415,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6426534652709961,0.2263568639755249,1.0503227710723877,284.99981689453125,284.95001220703125,299.9349365234375,293.0934143066406,298.0176086425781,297.18560791015625,284.9989318847656,1.0,0.6625995635986328,0.4032748639583587,0.4032748639583587,1.0,1.0,-3.281981468200684,0.9914384484291076,2.2905428409576416,0.2533497810363769,0.9316233396530152,0.9316233396530152,0.0,255.9603271484375,261.0,56815.58984375,0.0,3447.892578125,1.0,279.4414367675781,283.1747436523437,296.0657653808594,299.6925048828125,293.1499938964844,293.1499938964844,279.1499938964844,33505.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066662788391112,1.0,0.0,0.0,3.6382670402526855,3.6382906436920166,8.832475941744633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.748046875,0.0,1501.549560546875,1895.4371337890625,0.0,3465.639892578125,0.9009130597114564,1.0,0.0,3.0,1.0,0.0
18101400,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8605734705924988,0.5583681464195251,0.5069897174835205,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8614197373390198,0.5612941384315491,0.5354765057563782,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7637537717819214,0.3855144381523132,0.2740955352783203,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.760404109954834,0.3803057074546814,0.366201639175415,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6426534652709961,0.2263568639755249,1.0503227710723877,284.99981689453125,284.95001220703125,299.9349365234375,293.0934143066406,298.0176086425781,297.18560791015625,284.9989318847656,1.0,0.6625995635986328,0.4032748639583587,0.4032748639583587,1.0,1.0,-3.281981468200684,0.9914384484291076,2.2905428409576416,0.2533497810363769,0.9316233396530152,0.9316233396530152,0.0,255.9603271484375,261.0,56815.58984375,0.0,3447.892578125,1.0,279.4414367675781,283.1747436523437,296.0657653808594,299.6925048828125,293.1499938964844,293.1499938964844,279.1499938964844,33505.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066662788391112,1.0,0.0,0.0,3.6382670402526855,3.6382906436920166,8.832475941744633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.748046875,0.0,1501.549560546875,1895.4371337890625,0.0,3465.639892578125,0.9009130597114564,1.0,0.0,3.0,1.0,0.0
18101460,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.856642484664917,0.5548162460327148,0.5042366981506348,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8599921464920044,0.5628995895385742,0.5373360514640808,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.761500358581543,0.3850001692771911,0.2739769220352173,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7582492828369141,0.3799343109130859,0.3661476075649261,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.640447735786438,0.2255936115980148,1.0480189323425293,284.9043884277344,284.95001220703125,299.9516906738281,293.0908203125,298.01861572265625,297.1820983886719,284.9052124023437,1.0,0.6636558771133423,0.4026684761047363,0.4026684761047363,1.0,1.0,-3.277935743331909,0.988375723361969,2.289560079574585,0.2508933842182159,0.843011200428009,0.843011200428009,0.0,258.9484558105469,264.0,57300.984375,0.0,3455.378662109375,1.0,279.1584777832031,283.06170654296875,296.1094665527344,299.8379821777344,293.1499938964844,293.1499938964844,279.45001220703125,38917.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143486618995668,1.0,0.0,0.0,3.5082151889801025,3.5082385540008545,8.212318221012538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.96728515625,0.0,1402.0556640625,1895.4371337890625,0.0,3536.916015625,0.8763487935066223,1.0,0.0,3.0,1.0,0.0
18101520,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.856642484664917,0.5548162460327148,0.5042366981506348,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8599921464920044,0.5628995895385742,0.5373360514640808,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.761500358581543,0.3850001692771911,0.2739769220352173,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7582492828369141,0.3799343109130859,0.3661476075649261,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.640447735786438,0.2255936115980148,1.0480189323425293,284.9043884277344,284.95001220703125,299.9516906738281,293.0908203125,298.01861572265625,297.1820983886719,284.9052124023437,1.0,0.6636558771133423,0.4026684761047363,0.4026684761047363,1.0,1.0,-3.277935743331909,0.988375723361969,2.289560079574585,0.2508933842182159,0.843011200428009,0.843011200428009,0.0,258.9484558105469,264.0,57300.984375,0.0,3455.378662109375,1.0,279.1584777832031,283.06170654296875,296.1094665527344,299.8379821777344,293.1499938964844,293.1499938964844,279.45001220703125,38917.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143486618995668,1.0,0.0,0.0,3.5082151889801025,3.5082385540008545,8.212318221012538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.96728515625,0.0,1402.0556640625,1895.4371337890625,0.0,3536.916015625,0.8763487935066223,1.0,0.0,3.0,1.0,0.0
18101580,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8535318970680237,0.552685558795929,0.5021324157714844,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8591912984848022,0.5654212832450867,0.5395702719688416,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7598456740379333,0.3852625489234924,0.2740804851055145,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7566432952880859,0.3802034556865692,0.3663280308246612,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6386957168579102,0.2252460718154907,1.0463491678237915,284.9997863769531,284.95001220703125,299.9683532714844,293.08837890625,298.0252685546875,297.1864624023437,284.99884033203125,1.0,0.6648303866386414,0.4020620584487915,0.4020620584487915,1.0,1.0,-3.276416301727295,0.9862032532691956,2.290213108062744,0.2484305202960968,0.929377019405365,0.929377019405365,0.0,261.5010681152344,267.0,56628.33984375,0.0,3466.201171875,1.0,279.4413452148437,283.1752319335937,296.0626220703125,299.6776123046875,293.1499938964844,293.1499938964844,279.1499938964844,33421.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90547114610672,1.0,0.0,0.0,3.625745058059693,3.625768423080444,8.771781949690194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.9130859375,0.0,1487.1861572265625,1895.4371337890625,0.0,3454.527587890625,0.8980244994163513,1.0,0.0,3.0,1.0,0.0
18101640,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8535318970680237,0.552685558795929,0.5021324157714844,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8591912984848022,0.5654212832450867,0.5395702719688416,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7598456740379333,0.3852625489234924,0.2740804851055145,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7566432952880859,0.3802034556865692,0.3663280308246612,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6386957168579102,0.2252460718154907,1.0463491678237915,284.9997863769531,284.95001220703125,299.9683532714844,293.08837890625,298.0252685546875,297.1864624023437,284.99884033203125,1.0,0.6648303866386414,0.4020620584487915,0.4020620584487915,1.0,1.0,-3.276416301727295,0.9862032532691956,2.290213108062744,0.2484305202960968,0.929377019405365,0.929377019405365,0.0,261.5010681152344,267.0,56628.33984375,0.0,3466.201171875,1.0,279.4413452148437,283.1752319335937,296.0626220703125,299.6776123046875,293.1499938964844,293.1499938964844,279.1499938964844,33421.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90547114610672,1.0,0.0,0.0,3.625745058059693,3.625768423080444,8.771781949690194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.9130859375,0.0,1487.1861572265625,1895.4371337890625,0.0,3454.527587890625,0.8980244994163513,1.0,0.0,3.0,1.0,0.0
