time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101700,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8519080281257629,0.5510176420211792,0.501040518283844,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8587291240692139,0.5662850141525269,0.5406835079193115,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7589902877807617,0.3850956857204437,0.2741541564464569,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7558101415634155,0.38008514046669,0.3664439022541046,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.63782799243927,0.224942535161972,1.045746922492981,284.87451171875,284.95001220703125,299.9766845703125,293.0871887207031,298.0263671875,297.1855163574219,284.8728332519531,1.0,0.6654895544052124,0.4017588496208191,0.4017588496208191,1.0,1.0,-3.275951385498047,0.9852103590965272,2.290740966796875,0.2473810017108917,0.841917872428894,0.841917872428894,0.0,262.89276123046875,267.0,57432.1796875,0.0,3472.918212890625,1.0,279.1988220214844,283.0340576171875,296.1181030273437,299.8909606933594,293.1499938964844,293.1499938964844,279.1499938964844,38099.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116088151931764,1.0,0.0,0.0,3.583383560180664,3.583407163619995,8.568007956455403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.099609375,0.0,1475.7305908203125,1895.4371337890625,0.0,3511.5283203125,0.8895078301429749,1.0,0.0,3.0,1.0,0.0
18101760,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8497306108474731,0.549250602722168,0.4994901716709137,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8577641844749451,0.5670293569564819,0.5414438247680664,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7576621770858765,0.3848154246807098,0.2740128338336944,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7545353174209595,0.3798599243164062,0.3663100898265838,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.636592447757721,0.2245505005121231,1.044405460357666,284.9042053222656,284.95001220703125,299.9849853515625,293.0860595703125,298.0264892578125,297.1832580566406,284.9056091308594,1.0,0.6660372018814087,0.4014671742916107,0.4014671742916107,1.0,1.0,-3.2730588912963867,0.9833988547325134,2.2896599769592285,0.2460542917251587,0.8409366011619568,0.8409366011619568,0.0,264.6312866210937,255.0,57112.97265625,0.0,3476.013671875,1.0,279.15826416015625,283.0625915527344,296.1062316894531,299.8236083984375,293.1499938964844,293.1499938964844,279.45001220703125,39008.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913385808467865,1.0,0.0,0.0,3.49507737159729,3.495100498199463,8.150924486471922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.82275390625,0.0,1389.096435546875,1895.4371337890625,0.0,3527.99853515625,0.8734914660453796,1.0,0.0,3.0,1.0,0.0
18101820,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8513661623001099,0.5472357869148254,0.4972280263900757,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8617656230926514,0.5695611834526062,0.5434145927429199,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7602409720420837,0.3851649165153503,0.2739731073379516,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7570769190788269,0.3801601231098175,0.3662485182285309,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6381991505622864,0.2242650538682937,1.041738510131836,284.9979248046875,284.95001220703125,300.0015563964844,293.0838317871094,298.0332946777344,297.1880187988281,284.9969482421875,1.0,0.66309654712677,0.4008838534355163,0.4008838534355163,1.0,1.0,-3.2693755626678467,0.980494499206543,2.288881063461304,0.2439941167831421,0.92575341463089,0.92575341463089,0.0,260.4273681640625,243.0,56438.26953125,0.0,3444.14501953125,1.0,279.4412536621094,283.1742858886719,296.05841064453125,299.6622619628906,293.1499938964844,293.1499938964844,279.1499938964844,33443.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045609831809998,1.0,0.0,0.0,3.6144285202026367,3.6144516468048096,8.717110517864057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.6396484375,0.0,1475.0078125,1895.4371337890625,0.0,3446.061279296875,0.895488440990448,1.0,0.0,3.0,1.0,0.0
18101880,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8513661623001099,0.5472357869148254,0.4972280263900757,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8617656230926514,0.5695611834526062,0.5434145927429199,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7602409720420837,0.3851649165153503,0.2739731073379516,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7570769190788269,0.3801601231098175,0.3662485182285309,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6381991505622864,0.2242650538682937,1.041738510131836,284.9979248046875,284.95001220703125,300.0015563964844,293.0838317871094,298.0332946777344,297.1880187988281,284.9969482421875,1.0,0.66309654712677,0.4008838534355163,0.4008838534355163,1.0,1.0,-3.2693755626678467,0.980494499206543,2.288881063461304,0.2439941167831421,0.92575341463089,0.92575341463089,0.0,260.4273681640625,243.0,56438.26953125,0.0,3444.14501953125,1.0,279.4412536621094,283.1742858886719,296.05841064453125,299.6622619628906,293.1499938964844,293.1499938964844,279.1499938964844,33443.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045609831809998,1.0,0.0,0.0,3.6144285202026367,3.6144516468048096,8.717110517864057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.6396484375,0.0,1475.0078125,1895.4371337890625,0.0,3446.061279296875,0.895488440990448,1.0,0.0,3.0,1.0,0.0
18101940,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8551657795906067,0.543998658657074,0.4943358600139618,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8681798577308655,0.5712248682975769,0.5449026823043823,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7649146914482117,0.384877473115921,0.2736896872520447,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7616980075836182,0.3799010217189789,0.3658730983734131,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6415130496025085,0.2236853688955307,1.0382461547851562,284.9042053222656,284.95001220703125,300.01806640625,293.0816650390625,298.03485107421875,297.1856689453125,284.9049072265625,1.0,0.6582269668579102,0.4003005027770996,0.4003005027770996,1.0,1.0,-3.262704610824585,0.976511001586914,2.286193609237671,0.2421518564224243,0.8376129865646362,0.8376129865646362,0.0,252.8650360107422,231.0,56871.77734375,0.0,3386.86279296875,1.0,279.15869140625,283.0638122558594,296.1006774902344,299.8032531738281,293.1499938964844,293.1499938964844,279.45001220703125,38959.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123147130012512,1.0,0.0,0.0,3.480424165725708,3.480447292327881,8.082722615654347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3857421875,0.0,1373.6768798828125,1895.4371337890625,0.0,3518.07275390625,0.8702535033226013,1.0,0.0,3.0,1.0,0.0
18102000,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8551657795906067,0.543998658657074,0.4943358600139618,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8681798577308655,0.5712248682975769,0.5449026823043823,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7649146914482117,0.384877473115921,0.2736896872520447,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7616980075836182,0.3799010217189789,0.3658730983734131,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6415130496025085,0.2236853688955307,1.0382461547851562,284.9042053222656,284.95001220703125,300.01806640625,293.0816650390625,298.03485107421875,297.1856689453125,284.9049072265625,1.0,0.6582269668579102,0.4003005027770996,0.4003005027770996,1.0,1.0,-3.262704610824585,0.976511001586914,2.286193609237671,0.2421518564224243,0.8376129865646362,0.8376129865646362,0.0,252.8650360107422,231.0,56871.77734375,0.0,3386.86279296875,1.0,279.15869140625,283.0638122558594,296.1006774902344,299.8032531738281,293.1499938964844,293.1499938964844,279.45001220703125,38959.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123147130012512,1.0,0.0,0.0,3.480424165725708,3.480447292327881,8.082722615654347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3857421875,0.0,1373.6768798828125,1895.4371337890625,0.0,3518.07275390625,0.8702535033226013,1.0,0.0,3.0,1.0,0.0
18102060,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8616663813591003,0.5421926975250244,0.4920528829097748,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8773118257522583,0.5738454461097717,0.5467299818992615,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7719800472259521,0.3854285180568695,0.2736206650733948,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.768625020980835,0.3803171813488006,0.365692138671875,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6466806530952454,0.2235509008169174,1.0351598262786863,284.996337890625,284.95001220703125,300.0345764160156,293.0795593261719,298.0424194335937,297.19140625,284.99542236328125,1.0,0.652357280254364,0.399814248085022,0.399814248085022,1.0,1.0,-3.2581379413604736,0.9735288023948668,2.284609317779541,0.2407596558332443,0.9203962087631226,0.9203962087631226,0.0,242.8217620849609,219.0,56177.2578125,0.0,3320.734130859375,1.0,279.44110107421875,283.1750183105469,296.0530700683594,299.6406555175781,293.1499938964844,293.1499938964844,279.1499938964844,33489.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032741785049438,1.0,0.0,0.0,3.596766233444214,3.5967893600463867,8.63212505919364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.0,0.0,1456.23388671875,1895.4371337890625,0.0,3434.0849609375,0.891548752784729,1.0,0.0,3.0,1.0,0.0
18102120,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8616663813591003,0.5421926975250244,0.4920528829097748,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8773118257522583,0.5738454461097717,0.5467299818992615,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7719800472259521,0.3854285180568695,0.2736206650733948,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.768625020980835,0.3803171813488006,0.365692138671875,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6466806530952454,0.2235509008169174,1.0351598262786863,284.996337890625,284.95001220703125,300.0345764160156,293.0795593261719,298.0424194335937,297.19140625,284.99542236328125,1.0,0.652357280254364,0.399814248085022,0.399814248085022,1.0,1.0,-3.2581379413604736,0.9735288023948668,2.284609317779541,0.2407596558332443,0.9203962087631226,0.9203962087631226,0.0,242.8217620849609,219.0,56177.2578125,0.0,3320.734130859375,1.0,279.44110107421875,283.1750183105469,296.0530700683594,299.6406555175781,293.1499938964844,293.1499938964844,279.1499938964844,33489.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032741785049438,1.0,0.0,0.0,3.596766233444214,3.5967893600463867,8.63212505919364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.0,0.0,1456.23388671875,1895.4371337890625,0.0,3434.0849609375,0.891548752784729,1.0,0.0,3.0,1.0,0.0
18102180,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8655430674552917,0.5406467914581299,0.4908056259155273,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8826271891593933,0.5747934579849243,0.5476543307304382,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7761691212654114,0.3854220807552337,0.2736022770404815,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7727323770523071,0.3802788853645324,0.3656103312969208,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6498200297355652,0.223357081413269,1.033743143081665,284.8723449707031,284.95001220703125,300.0431213378906,293.0784912109375,298.04400634765625,297.19110107421875,284.8719787597656,1.0,0.6491132378578186,0.3995613753795624,0.3995613753795624,1.0,1.0,-3.255932569503784,0.9720415472984314,2.283890962600708,0.2400700747966766,0.8318849802017212,0.8318849802017212,0.0,237.2595977783203,219.0,56895.66796875,0.0,3284.897216796875,1.0,279.1961364746094,283.0369567871094,296.109130859375,299.84893798828125,293.1499938964844,293.1499938964844,279.1499938964844,38632.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90949547290802,1.0,0.0,0.0,3.542203187942505,3.542226791381836,8.372212505491916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.6650390625,0.0,1435.63134765625,1895.4371337890625,0.0,3491.9208984375,0.880778431892395,1.0,0.0,3.0,1.0,0.0
18102240,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8688358664512634,0.5391731858253479,0.4892384707927704,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8873203992843628,0.5755898356437683,0.5481756329536438,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7798166871070862,0.3853445053100586,0.273389995098114,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7763304710388184,0.3801690638065338,0.3653033077716827,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6525616645812988,0.2231152951717376,1.031758189201355,284.9056396484375,284.95001220703125,300.051025390625,293.0774841308594,298.04473876953125,297.1898193359375,284.90625,1.0,0.6459086537361145,0.3993279933929443,0.3993279933929443,1.0,1.0,-3.251664638519287,0.9699042439460754,2.2817604541778564,0.2389542311429977,0.834423840045929,0.834423840045929,0.0,232.25885009765625,207.0,56603.703125,0.0,3247.669921875,1.0,279.1588439941406,283.0673522949219,296.095947265625,299.7813415527344,293.1499938964844,293.1499938964844,279.45001220703125,38940.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109121561050416,1.0,0.0,0.0,3.461186408996582,3.461209297180176,7.993616577550711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.4375,0.0,1353.9375,1895.4371337890625,0.0,3505.067138671875,0.8660138249397278,1.0,0.0,3.0,1.0,0.0
18102300,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8730433583259583,0.5382879972457886,0.4879341125488281,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.892939567565918,0.5768683552742004,0.548926830291748,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7842715978622437,0.385641872882843,0.2732922732830047,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7807033658027649,0.380362868309021,0.3651092052459717,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6559344530105591,0.2230559587478637,1.029983639717102,285.0126953125,284.95001220703125,300.0592346191406,293.07647705078125,298.0482177734375,297.1922607421875,285.0137939453125,1.0,0.6425220370292664,0.3990848362445831,0.3990848362445831,1.0,1.0,-3.2485084533691406,0.968144953250885,2.2803633213043213,0.2376838028430938,0.9087636470794678,0.9087636470794678,0.0,226.645736694336,207.0,55820.38671875,0.0,3209.5908203125,1.0,279.3971862792969,283.1899108886719,296.0404663085937,299.5708923339844,293.1499938964844,293.1499938964844,279.45001220703125,34078.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043861031532288,1.0,0.0,0.0,3.5124826431274414,3.512505054473877,8.232309482991695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.892578125,0.0,1371.6561279296875,1895.4371337890625,0.0,3444.43408203125,0.8749580979347229,1.0,0.0,3.0,1.0,0.0
18102360,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8782034516334534,0.5375311374664307,0.4870496988296509,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8994587063789368,0.5782656073570251,0.5499968528747559,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7895650267601013,0.3860763907432556,0.273403912782669,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7858766317367554,0.3806683123111725,0.3651445209980011,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6600122451782227,0.223095417022705,1.0289281606674194,284.9963684082031,284.95001220703125,300.0674743652344,293.075439453125,298.0526733398437,297.1959533691406,284.994873046875,1.0,0.639194130897522,0.3988644778728485,0.3988644778728485,1.0,1.0,-3.247636556625366,0.9672479629516602,2.280388593673706,0.2366415858268737,0.916541337966919,0.916541337966919,0.0,220.6419219970703,195.0,55940.23046875,0.0,3174.40625,1.0,279.4416809082031,283.1764221191406,296.04815673828125,299.6205444335937,293.1499938964844,293.1499938964844,279.1499938964844,33364.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018348455429076,1.0,0.0,0.0,3.58150053024292,3.5815234184265137,8.559006801078795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.2275390625,0.0,1438.9388427734375,1895.4371337890625,0.0,3420.68212890625,0.8878059983253479,1.0,0.0,3.0,1.0,0.0
18102420,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8879993557929993,0.5346740484237671,0.4843558371067047,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9126179218292236,0.5800495743751526,0.5514541864395142,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7998149394989014,0.3861705362796783,0.2732753157615661,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.795943021774292,0.3805930018424988,0.3647962510585785,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6680683493614197,0.2227603197097778,1.025841236114502,284.90692138671875,284.95001220703125,300.0838928222656,293.0733337402344,298.05523681640625,297.19451904296875,284.907470703125,1.0,0.632284939289093,0.3984237015247345,0.3984237015247345,1.0,1.0,-3.241870641708374,0.9640516638755798,2.2778189182281494,0.2342329919338226,0.8319383859634399,0.8319383859634399,0.0,209.2484130859375,183.0,56368.94140625,0.0,3098.78857421875,1.0,279.1590270996094,283.0703430175781,296.0921325683594,299.7625427246094,293.1499938964844,293.1499938964844,279.45001220703125,38886.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909588098526001,1.0,0.0,0.0,3.4444334506988525,3.444456100463867,7.916421509435168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.8173828125,0.0,1336.6453857421875,1895.4371337890625,0.0,3492.78076171875,0.8622856736183167,1.0,0.0,3.0,1.0,0.0
18102480,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8879993557929993,0.5346740484237671,0.4843558371067047,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9126179218292236,0.5800495743751526,0.5514541864395142,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7998149394989014,0.3861705362796783,0.2732753157615661,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.795943021774292,0.3805930018424988,0.3647962510585785,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6680683493614197,0.2227603197097778,1.025841236114502,284.90692138671875,284.95001220703125,300.0838928222656,293.0733337402344,298.05523681640625,297.19451904296875,284.907470703125,1.0,0.632284939289093,0.3984237015247345,0.3984237015247345,1.0,1.0,-3.241870641708374,0.9640516638755798,2.2778189182281494,0.2342329919338226,0.8319383859634399,0.8319383859634399,0.0,209.2484130859375,183.0,56368.94140625,0.0,3098.78857421875,1.0,279.1590270996094,283.0703430175781,296.0921325683594,299.7625427246094,293.1499938964844,293.1499938964844,279.45001220703125,38886.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909588098526001,1.0,0.0,0.0,3.4444334506988525,3.444456100463867,7.916421509435168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.8173828125,0.0,1336.6453857421875,1895.4371337890625,0.0,3492.78076171875,0.8622856736183167,1.0,0.0,3.0,1.0,0.0
18102540,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9002429842948914,0.5331509709358215,0.4822746813297272,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9295050501823424,0.5827527642250061,0.553292989730835,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8119454979896545,0.3870728015899658,0.2733996212482452,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8079674243927002,0.3811507225036621,0.3646823465824127,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6779629588127136,0.2228241860866546,1.023331880569458,284.99591064453125,284.95001220703125,300.1003112792969,293.0712280273437,298.063232421875,297.20068359375,284.9950256347656,1.0,0.6253097653388977,0.3979829549789428,0.3979829549789428,1.0,1.0,-3.2385661602020264,0.9617000222206116,2.27686619758606,0.2323384284973144,0.9130765199661256,0.9130765199661256,0.0,197.1981658935547,171.0,55725.58984375,0.0,3025.073486328125,1.0,279.4408264160156,283.17803955078125,296.045166015625,299.6039428710937,293.1499938964844,293.1499938964844,279.1499938964844,33420.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006524682044983,1.0,0.0,0.0,3.5646331310272217,3.5646557807922363,8.478576773995883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.3291015625,0.0,1421.403564453125,1895.4371337890625,0.0,3409.66552734375,0.8842823505401611,1.0,0.0,3.0,1.0,0.0
18102600,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9002429842948914,0.5331509709358215,0.4822746813297272,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9295050501823424,0.5827527642250061,0.553292989730835,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8119454979896545,0.3870728015899658,0.2733996212482452,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8079674243927002,0.3811507225036621,0.3646823465824127,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6779629588127136,0.2228241860866546,1.023331880569458,284.99591064453125,284.95001220703125,300.1003112792969,293.0712280273437,298.063232421875,297.20068359375,284.9950256347656,1.0,0.6253097653388977,0.3979829549789428,0.3979829549789428,1.0,1.0,-3.2385661602020264,0.9617000222206116,2.27686619758606,0.2323384284973144,0.9130765199661256,0.9130765199661256,0.0,197.1981658935547,171.0,55725.58984375,0.0,3025.073486328125,1.0,279.4408264160156,283.17803955078125,296.045166015625,299.6039428710937,293.1499938964844,293.1499938964844,279.1499938964844,33420.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006524682044983,1.0,0.0,0.0,3.5646331310272217,3.5646557807922363,8.478576773995883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.3291015625,0.0,1421.403564453125,1895.4371337890625,0.0,3409.66552734375,0.8842823505401611,1.0,0.0,3.0,1.0,0.0
18102660,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9135781526565552,0.5304245352745056,0.4796733260154724,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9471258521080016,0.5845581889152527,0.5547523498535156,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8239215016365051,0.3873419165611267,0.2733788192272186,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.819894552230835,0.3811315298080444,0.3643707633018493,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6885663270950317,0.2225655615329742,1.0205248594284058,284.9075622558594,284.95001220703125,300.11669921875,293.06903076171875,298.065673828125,297.1991577148437,284.9081115722656,1.0,0.6182389855384827,0.3975402414798736,0.3975402414798736,1.0,1.0,-3.23342514038086,0.95867919921875,2.2747459411621094,0.2306270450353622,0.8296077251434326,0.8296077251434326,0.0,185.589096069336,159.0,56164.74609375,0.0,2950.05322265625,1.0,279.1590576171875,283.07232666015625,296.0883483886719,299.7459411621094,293.1499938964844,293.1499938964844,279.45001220703125,38859.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084711670875548,1.0,0.0,0.0,3.4302985668182373,3.430320978164673,7.851581358409021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.798828125,0.0,1322.3074951171875,1895.4371337890625,0.0,3482.409912109375,0.8591074347496033,1.0,0.0,3.0,1.0,0.0
18102720,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9135781526565552,0.5304245352745056,0.4796733260154724,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9471258521080016,0.5845581889152527,0.5547523498535156,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8239215016365051,0.3873419165611267,0.2733788192272186,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.819894552230835,0.3811315298080444,0.3643707633018493,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6885663270950317,0.2225655615329742,1.0205248594284058,284.9075622558594,284.95001220703125,300.11669921875,293.06903076171875,298.065673828125,297.1991577148437,284.9081115722656,1.0,0.6182389855384827,0.3975402414798736,0.3975402414798736,1.0,1.0,-3.23342514038086,0.95867919921875,2.2747459411621094,0.2306270450353622,0.8296077251434326,0.8296077251434326,0.0,185.589096069336,159.0,56164.74609375,0.0,2950.05322265625,1.0,279.1590576171875,283.07232666015625,296.0883483886719,299.7459411621094,293.1499938964844,293.1499938964844,279.45001220703125,38859.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084711670875548,1.0,0.0,0.0,3.4302985668182373,3.430320978164673,7.851581358409021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.798828125,0.0,1322.3074951171875,1895.4371337890625,0.0,3482.409912109375,0.8591074347496033,1.0,0.0,3.0,1.0,0.0
18102780,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9314429759979248,0.5290069580078125,0.4776849150657654,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9666563272476196,0.5872732996940613,0.5565986633300781,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8381845951080322,0.3884104192256927,0.2736164331436157,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8338002562522888,0.3817333579063415,0.3642951548099518,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7014229893684387,0.2226919680833816,1.0182825326919556,284.9955444335937,284.95001220703125,300.13311767578125,293.0667419433594,298.0735168457031,297.20513916015625,284.9945983886719,1.0,0.6111565232276917,0.3970975577831268,0.3970975577831268,1.0,1.0,-3.230745792388916,0.95651513338089,2.274230718612671,0.2292168289422989,0.9101539254188538,0.9101539254188538,0.0,173.42457580566406,147.0,55539.84765625,0.0,2877.35107421875,1.0,279.4407043457031,283.1787414550781,296.0411071777344,299.5882568359375,293.1499938964844,293.1499938964844,279.1499938964844,33400.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996143937110901,1.0,0.0,0.0,3.552113771438598,3.5521364212036133,8.419126515946118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.9375,0.0,1408.0382080078125,1895.4371337890625,0.0,3399.98974609375,0.881402850151062,1.0,0.0,3.0,1.0,0.0
18102840,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9314429759979248,0.5290069580078125,0.4776849150657654,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9666563272476196,0.5872732996940613,0.5565986633300781,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8381845951080322,0.3884104192256927,0.2736164331436157,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8338002562522888,0.3817333579063415,0.3642951548099518,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7014229893684387,0.2226919680833816,1.0182825326919556,284.9955444335937,284.95001220703125,300.13311767578125,293.0667419433594,298.0735168457031,297.20513916015625,284.9945983886719,1.0,0.6111565232276917,0.3970975577831268,0.3970975577831268,1.0,1.0,-3.230745792388916,0.95651513338089,2.274230718612671,0.2292168289422989,0.9101539254188538,0.9101539254188538,0.0,173.42457580566406,147.0,55539.84765625,0.0,2877.35107421875,1.0,279.4407043457031,283.1787414550781,296.0411071777344,299.5882568359375,293.1499938964844,293.1499938964844,279.1499938964844,33400.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996143937110901,1.0,0.0,0.0,3.552113771438598,3.5521364212036133,8.419126515946118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.9375,0.0,1408.0382080078125,1895.4371337890625,0.0,3399.98974609375,0.881402850151062,1.0,0.0,3.0,1.0,0.0
18102900,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9411903619766236,0.527739942073822,0.4766436815261841,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9762622117996216,0.5882267951965332,0.5575019121170044,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8460972905158997,0.3886652886867523,0.2737582623958587,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8414512872695923,0.3817891180515289,0.3642750680446625,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7084386348724365,0.2226298749446869,1.0173457860946655,284.8750915527344,284.95001220703125,300.1413269042969,293.0655517578125,298.0751037597656,297.2048645019531,284.8739318847656,1.0,0.6076458096504211,0.396876186132431,0.396876186132431,1.0,1.0,-3.2296059131622314,0.9554862380027772,2.2741196155548096,0.2287953048944473,0.8251913785934448,0.8251913785934448,0.0,167.4296875,147.0,56271.18359375,0.0,2841.932861328125,1.0,279.2005920410156,283.043701171875,296.0966796875,299.7978515625,293.1499938964844,293.1499938964844,279.1499938964844,38375.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057729840278624,1.0,0.0,0.0,3.5026557445526123,3.502678632736206,8.186310083146964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.408203125,0.0,1392.392578125,1895.4371337890625,0.0,3457.334716796875,0.8716895580291748,1.0,0.0,3.0,1.0,0.0
18102960,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9503208994865416,0.5264083743095398,0.4751926064491272,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.984899401664734,0.5890873074531555,0.5580645203590393,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8539294004440308,0.3888443410396576,0.2737071812152862,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8490182757377625,0.3817597031593323,0.3640230000019073,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7149695754051208,0.2224956601858139,1.0157359838485718,284.9081420898437,284.95001220703125,300.1495361328125,293.0643310546875,298.07586669921875,297.2034606933594,284.9092102050781,1.0,0.6040070652961731,0.3966706097126007,0.3966706097126007,1.0,1.0,-3.2262394428253174,0.9537241458892822,2.272515296936035,0.2281599342823028,0.8276103734970093,0.8276103734970093,0.0,161.75125122070312,150.0,55968.8046875,0.0,2803.695556640625,1.0,279.1589660644531,283.07452392578125,296.0844421386719,299.73028564453125,293.1499938964844,293.1499938964844,279.45001220703125,38950.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075274467468262,1.0,0.0,0.0,3.415835380554199,3.415857553482056,7.785511684232915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.57080078125,0.0,1308.583251953125,1895.4371337890625,0.0,3473.6435546875,0.856038510799408,1.0,0.0,3.0,1.0,0.0
18103020,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9598812460899352,0.5250810384750366,0.4735296964645386,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9942057728767396,0.5917965173721313,0.560158908367157,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8633195757865906,0.3900467157363891,0.2742311060428619,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8578712940216064,0.3823874294757843,0.3642282783985138,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.721969485282898,0.2226624637842178,1.0149006843566897,284.99658203125,284.95001220703125,300.1659851074219,293.0617980957031,298.0837097167969,297.20916748046875,284.9957275390625,1.0,0.6012357473373413,0.3962594270706177,0.3962594270706177,1.0,1.0,-3.2266199588775635,0.9527023434638976,2.2739176750183105,0.2273354828357696,0.9089789390563964,0.9089789390563964,0.0,156.07920837402344,153.0,55409.9609375,0.0,2773.26416015625,1.0,279.44061279296875,283.1799011230469,296.0368347167969,299.5749206542969,293.1499938964844,293.1499938964844,279.1499938964844,33324.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987724781036377,1.0,0.0,0.0,3.5425772666931152,3.54259991645813,8.373980904252676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.896484375,0.0,1397.4783935546875,1895.4371337890625,0.0,3392.13916015625,0.8792189955711365,1.0,0.0,3.0,1.0,0.0
18103080,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9598812460899352,0.5250810384750366,0.4735296964645386,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9942057728767396,0.5917965173721313,0.560158908367157,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8633195757865906,0.3900467157363891,0.2742311060428619,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8578712940216064,0.3823874294757843,0.3642282783985138,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.721969485282898,0.2226624637842178,1.0149006843566897,284.99658203125,284.95001220703125,300.1659851074219,293.0617980957031,298.0837097167969,297.20916748046875,284.9957275390625,1.0,0.6012357473373413,0.3962594270706177,0.3962594270706177,1.0,1.0,-3.2266199588775635,0.9527023434638976,2.2739176750183105,0.2273354828357696,0.9089789390563964,0.9089789390563964,0.0,156.07920837402344,153.0,55409.9609375,0.0,2773.26416015625,1.0,279.44061279296875,283.1799011230469,296.0368347167969,299.5749206542969,293.1499938964844,293.1499938964844,279.1499938964844,33324.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987724781036377,1.0,0.0,0.0,3.5425772666931152,3.54259991645813,8.373980904252676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.896484375,0.0,1397.4783935546875,1895.4371337890625,0.0,3392.13916015625,0.8792189955711365,1.0,0.0,3.0,1.0,0.0
18103140,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.960867404937744,0.5225200057029724,0.4714608490467071,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9968180060386658,0.5935483574867249,0.5619792938232422,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8658924698829651,0.3905512690544128,0.274676501750946,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8600298166275024,0.3823858499526977,0.3643442392349243,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7234752178192139,0.2224451899528503,1.0142430067062378,284.9102478027344,284.95001220703125,300.1824645996094,293.0591125488281,298.085693359375,297.2066345214844,284.9107666015625,1.0,0.6005278825759888,0.3958482444286346,0.3958482444286346,1.0,1.0,-3.2262113094329834,0.9514301419258118,2.2747812271118164,0.226032480597496,0.8283082842826843,0.8283082842826843,0.0,154.77442932128906,156.0,55923.96875,0.0,2765.2451171875,1.0,279.15924072265625,283.07476806640625,296.0803527832031,299.72149658203125,293.1499938964844,293.1499938964844,279.45001220703125,38676.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069679379463196,1.0,0.0,0.0,3.413813352584839,3.4138357639312744,7.776297366035578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.94677734375,0.0,1304.6627197265625,1895.4371337890625,0.0,3468.44384765625,0.8553352952003479,1.0,0.0,3.0,1.0,0.0
18103200,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.960867404937744,0.5225200057029724,0.4714608490467071,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9968180060386658,0.5935483574867249,0.5619792938232422,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8658924698829651,0.3905512690544128,0.274676501750946,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8600298166275024,0.3823858499526977,0.3643442392349243,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7234752178192139,0.2224451899528503,1.0142430067062378,284.9102478027344,284.95001220703125,300.1824645996094,293.0591125488281,298.085693359375,297.2066345214844,284.9107666015625,1.0,0.6005278825759888,0.3958482444286346,0.3958482444286346,1.0,1.0,-3.2262113094329834,0.9514301419258118,2.2747812271118164,0.226032480597496,0.8283082842826843,0.8283082842826843,0.0,154.77442932128906,156.0,55923.96875,0.0,2765.2451171875,1.0,279.15924072265625,283.07476806640625,296.0803527832031,299.72149658203125,293.1499938964844,293.1499938964844,279.45001220703125,38676.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069679379463196,1.0,0.0,0.0,3.413813352584839,3.4138357639312744,7.776297366035578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.94677734375,0.0,1304.6627197265625,1895.4371337890625,0.0,3468.44384765625,0.8553352952003479,1.0,0.0,3.0,1.0,0.0
18103260,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9595317244529724,0.5211777687072754,0.47001513838768,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.997559130191803,0.596160888671875,0.5642223358154297,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.866386353969574,0.3917854726314544,0.2753994464874267,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8600656390190125,0.3829463422298431,0.364725112915039,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7232668399810791,0.2225428521633148,1.0142357349395752,284.9977722167969,284.95001220703125,300.1989440917969,293.05621337890625,298.0929260253906,297.2113037109375,284.9968566894531,1.0,0.6010327339172363,0.3954194486141205,0.3954194486141205,1.0,1.0,-3.228480339050293,0.9510645866394044,2.2774155139923096,0.2245733141899109,0.9100009202957152,0.9100009202957152,0.0,154.9976806640625,159.0,55387.0,0.0,2771.140869140625,1.0,279.44061279296875,283.1792297363281,296.0328674316406,299.5692138671875,293.1499938964844,293.1499938964844,279.1499938964844,33234.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985787034034729,1.0,0.0,0.0,3.5418217182159424,3.541844129562378,8.370409432245651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.443359375,0.0,1396.0364990234375,1895.4371337890625,0.0,3390.33203125,0.8789772987365723,1.0,0.0,3.0,1.0,0.0
18103320,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9595317244529724,0.5211777687072754,0.47001513838768,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.997559130191803,0.596160888671875,0.5642223358154297,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.866386353969574,0.3917854726314544,0.2753994464874267,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8600656390190125,0.3829463422298431,0.364725112915039,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7232668399810791,0.2225428521633148,1.0142357349395752,284.9977722167969,284.95001220703125,300.1989440917969,293.05621337890625,298.0929260253906,297.2113037109375,284.9968566894531,1.0,0.6010327339172363,0.3954194486141205,0.3954194486141205,1.0,1.0,-3.228480339050293,0.9510645866394044,2.2774155139923096,0.2245733141899109,0.9100009202957152,0.9100009202957152,0.0,154.9976806640625,159.0,55387.0,0.0,2771.140869140625,1.0,279.44061279296875,283.1792297363281,296.0328674316406,299.5692138671875,293.1499938964844,293.1499938964844,279.1499938964844,33234.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985787034034729,1.0,0.0,0.0,3.5418217182159424,3.541844129562378,8.370409432245651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.443359375,0.0,1396.0364990234375,1895.4371337890625,0.0,3390.33203125,0.8789772987365723,1.0,0.0,3.0,1.0,0.0
18103380,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.957160234451294,0.5196340084075928,0.469020664691925,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9969156980514526,0.5971662998199463,0.5654852986335754,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8654146194458008,0.392122209072113,0.2758216559886932,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8588452339172363,0.382931113243103,0.3649380207061767,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7221837043762207,0.2224004417657852,1.0143314599990845,284.8790283203125,284.95001220703125,300.2088623046875,293.05438232421875,298.09393310546875,297.20947265625,284.8821105957031,1.0,0.6017040014266968,0.3951621651649475,0.3951621651649475,1.0,1.0,-3.2296884059906006,0.9507803916931152,2.2789080142974854,0.2238325327634811,0.8221501111984253,0.8221501111984253,0.0,155.89422607421875,159.0,56033.36328125,0.0,2778.56103515625,1.0,279.1858825683594,283.0481872558594,296.090087890625,299.7698669433594,293.1499938964844,293.1499938964844,279.1499938964844,39311.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059069752693176,1.0,0.0,0.0,3.4639334678649902,3.463956356048584,8.006309712982329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.19921875,0.0,1359.3572998046875,1895.4371337890625,0.0,3458.580810546875,0.8646808862686157,1.0,0.0,3.0,1.0,0.0
18103440,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9544746279716492,0.5186245441436768,0.4680674076080322,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9957482814788818,0.5978152751922607,0.56607586145401,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8638873100280762,0.3923272788524627,0.2759612202644348,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8571842312812805,0.3828851580619812,0.3649075329303741,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.720766007900238,0.2222622781991958,1.013874650001526,284.91021728515625,284.95001220703125,300.2154846191406,293.0531311035156,298.09429931640625,297.2078857421875,284.9107360839844,1.0,0.6021502614021301,0.3949906229972839,0.3949906229972839,1.0,1.0,-3.2288339138031006,0.9500173330307008,2.2788164615631104,0.2231179773807525,0.8288601636886597,0.8288601636886597,0.0,156.87734985351562,162.0,55918.6640625,0.0,2782.226318359375,1.0,279.15924072265625,283.0727233886719,296.0756225585937,299.716552734375,293.1499938964844,293.1499938964844,279.45001220703125,38636.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070342183113098,1.0,0.0,0.0,3.4152634143829346,3.41528582572937,7.782904845043959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.244140625,0.0,1305.8143310546875,1895.4371337890625,0.0,3469.059814453125,0.8556126356124878,1.0,0.0,3.0,1.0,0.0
18103500,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9517120718955994,0.5179103016853333,0.4671861231327057,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9946543574333192,0.5990332365036011,0.5670332312583923,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8624569177627563,0.3929172456264496,0.2762652039527893,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8555470705032349,0.3830967247486114,0.3649986386299133,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7193160057067871,0.2222484052181244,1.0135881900787354,285.0151672363281,284.95001220703125,300.2237854003906,293.0514831542969,298.0972900390625,297.2093811035156,285.0162048339844,1.0,0.6028128266334534,0.3947762250900268,0.3947762250900268,1.0,1.0,-3.2290499210357666,0.9495092630386353,2.279540777206421,0.2223563343286514,0.9029037952423096,0.9029037952423096,0.0,157.96485900878906,162.0,55215.7890625,0.0,2788.672119140625,1.0,279.3960876464844,283.1919250488281,296.0194702148437,299.51080322265625,293.1499938964844,293.1499938964844,279.45001220703125,33797.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009086489677428,1.0,0.0,0.0,3.4718151092529297,3.471837043762207,8.042785566431121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.455078125,0.0,1328.139404296875,1895.4371337890625,0.0,3412.052734375,0.865677535533905,1.0,0.0,3.0,1.0,0.0
