time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103560,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.94977068901062,0.5173063278198242,0.4666949808597564,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.994086503982544,0.6003549098968506,0.5683062672615051,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8616900444030762,0.3936202228069305,0.2767681777477264,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.854528546333313,0.3834052681922912,0.3653098344802856,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7183693051338196,0.2223138809204101,1.013954758644104,284.99810791015625,284.95001220703125,300.2320556640625,293.0497741699219,298.1011657714844,297.21209716796875,284.9966735839844,1.0,0.6036515831947327,0.3945446610450744,0.3945446610450744,1.0,1.0,-3.231407880783081,0.9496928453445436,2.281715154647827,0.2218671441078186,0.9108618497848512,0.9108618497848512,0.0,158.87062072753906,165.0,55390.12890625,0.0,2798.527099609375,1.0,279.4412841796875,283.17694091796875,296.0263061523437,299.5628967285156,293.1499938964844,293.1499938964844,279.1499938964844,33119.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987250924110413,1.0,0.0,0.0,3.545493125915528,3.545515537261963,8.387771686102496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9951171875,0.0,1399.0428466796875,1895.4371337890625,0.0,3391.697509765625,0.8795437216758728,1.0,0.0,3.0,1.0,0.0
18103620,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9429665207862854,0.514796257019043,0.4648245871067047,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9910165667533876,0.6019408106803894,0.5701371431350708,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8580387830734253,0.3942313492298126,0.2774062752723694,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8504782915115356,0.3833170235157013,0.3655042946338653,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7147825956344604,0.2220044881105423,1.0136289596557615,284.9102783203125,284.95001220703125,300.24871826171875,293.0461730957031,298.1021728515625,297.20831298828125,284.9107666015625,1.0,0.605313777923584,0.394081562757492,0.394081562757492,1.0,1.0,-3.2319774627685547,0.9485796093940736,2.283397912979126,0.2210113257169723,0.8293923735618591,0.8293923735618591,0.0,161.71449279785156,168.0,55917.1328125,0.0,2815.3896484375,1.0,279.1593017578125,283.0705871582031,296.0689697265625,299.7098083496094,293.1499938964844,293.1499938964844,279.45001220703125,38619.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072794318199158,1.0,0.0,0.0,3.417139768600464,3.4171621799468994,7.791459211148322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.68798828125,0.0,1307.552734375,1895.4371337890625,0.0,3471.3388671875,0.8560572862625122,1.0,0.0,3.0,1.0,0.0
18103680,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9429665207862854,0.514796257019043,0.4648245871067047,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9910165667533876,0.6019408106803894,0.5701371431350708,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8580387830734253,0.3942313492298126,0.2774062752723694,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8504782915115356,0.3833170235157013,0.3655042946338653,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7147825956344604,0.2220044881105423,1.0136289596557615,284.9102783203125,284.95001220703125,300.24871826171875,293.0461730957031,298.1021728515625,297.20831298828125,284.9107666015625,1.0,0.605313777923584,0.394081562757492,0.394081562757492,1.0,1.0,-3.2319774627685547,0.9485796093940736,2.283397912979126,0.2210113257169723,0.8293923735618591,0.8293923735618591,0.0,161.71449279785156,168.0,55917.1328125,0.0,2815.3896484375,1.0,279.1593017578125,283.0705871582031,296.0689697265625,299.7098083496094,293.1499938964844,293.1499938964844,279.45001220703125,38619.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072794318199158,1.0,0.0,0.0,3.417139768600464,3.4171621799468994,7.791459211148322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.68798828125,0.0,1307.552734375,1895.4371337890625,0.0,3471.3388671875,0.8560572862625122,1.0,0.0,3.0,1.0,0.0
18103740,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9374193549156188,0.5135214924812317,0.4635168015956878,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9887002110481262,0.6044265031814575,0.5723391771316528,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8553904891014099,0.3956064581871032,0.2782863974571228,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8473407030105591,0.3838204741477966,0.3659117519855499,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7118195295333862,0.2220385670661926,1.0137206315994265,284.997802734375,284.95001220703125,300.2654113769531,293.04229736328125,298.1089172363281,297.2124938964844,284.99688720703125,1.0,0.6071115732192993,0.3936184346675873,0.3936184346675873,1.0,1.0,-3.2347044944763184,0.9482169151306152,2.286487579345703,0.2202900946140289,0.9110374450683594,0.9110374450683594,0.0,164.23312377929688,171.0,55379.5390625,0.0,2834.94873046875,1.0,279.4406433105469,283.1750183105469,296.0197448730469,299.5558776855469,293.1499938964844,293.1499938964844,279.1499938964844,33223.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990429043769836,1.0,0.0,0.0,3.54538893699646,3.5454113483428955,8.387278285226785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.142578125,0.0,1399.6864013671875,1895.4371337890625,0.0,3394.660888671875,0.8797666430473328,1.0,0.0,3.0,1.0,0.0
18103800,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9374193549156188,0.5135214924812317,0.4635168015956878,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9887002110481262,0.6044265031814575,0.5723391771316528,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8553904891014099,0.3956064581871032,0.2782863974571228,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8473407030105591,0.3838204741477966,0.3659117519855499,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7118195295333862,0.2220385670661926,1.0137206315994265,284.997802734375,284.95001220703125,300.2654113769531,293.04229736328125,298.1089172363281,297.2124938964844,284.99688720703125,1.0,0.6071115732192993,0.3936184346675873,0.3936184346675873,1.0,1.0,-3.2347044944763184,0.9482169151306152,2.286487579345703,0.2202900946140289,0.9110374450683594,0.9110374450683594,0.0,164.23312377929688,171.0,55379.5390625,0.0,2834.94873046875,1.0,279.4406433105469,283.1750183105469,296.0197448730469,299.5558776855469,293.1499938964844,293.1499938964844,279.1499938964844,33223.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990429043769836,1.0,0.0,0.0,3.54538893699646,3.5454113483428955,8.387278285226785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.142578125,0.0,1399.6864013671875,1895.4371337890625,0.0,3394.660888671875,0.8797666430473328,1.0,0.0,3.0,1.0,0.0
18103860,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9302610754966736,0.5110682249069214,0.461698055267334,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9852282404899596,0.6059566140174866,0.5741239190101624,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8516951203346252,0.3963019251823425,0.2789872884750366,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8432125449180603,0.383719652891159,0.366101324558258,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7078676819801331,0.221717819571495,1.0133816003799438,284.9098205566406,284.95001220703125,300.2821655273437,293.0380859375,298.10986328125,297.2086181640625,284.9103698730469,1.0,0.6089330315589905,0.3931495547294616,0.3931495547294616,1.0,1.0,-3.235334634780884,0.9471025466918944,2.2882320880889893,0.2194708883762359,0.8294452428817749,0.8294452428817749,0.0,167.37115478515625,174.0,55913.83984375,0.0,2853.584716796875,1.0,279.1592102050781,283.0680236816406,296.0610656738281,299.7019348144531,293.1499938964844,293.1499938964844,279.45001220703125,38643.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075904488563538,1.0,0.0,0.0,3.4190094470977783,3.419031858444214,7.799987997714197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.21435546875,0.0,1309.5709228515625,1895.4371337890625,0.0,3474.228515625,0.856438934803009,1.0,0.0,3.0,1.0,0.0
18103920,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9302610754966736,0.5110682249069214,0.461698055267334,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9852282404899596,0.6059566140174866,0.5741239190101624,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8516951203346252,0.3963019251823425,0.2789872884750366,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8432125449180603,0.383719652891159,0.366101324558258,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7078676819801331,0.221717819571495,1.0133816003799438,284.9098205566406,284.95001220703125,300.2821655273437,293.0380859375,298.10986328125,297.2086181640625,284.9103698730469,1.0,0.6089330315589905,0.3931495547294616,0.3931495547294616,1.0,1.0,-3.235334634780884,0.9471025466918944,2.2882320880889893,0.2194708883762359,0.8294452428817749,0.8294452428817749,0.0,167.37115478515625,174.0,55913.83984375,0.0,2853.584716796875,1.0,279.1592102050781,283.0680236816406,296.0610656738281,299.7019348144531,293.1499938964844,293.1499938964844,279.45001220703125,38643.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075904488563538,1.0,0.0,0.0,3.4190094470977783,3.419031858444214,7.799987997714197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.21435546875,0.0,1309.5709228515625,1895.4371337890625,0.0,3474.228515625,0.856438934803009,1.0,0.0,3.0,1.0,0.0
18103980,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.924688994884491,0.5098447203636169,0.4604416787624359,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9827170968055724,0.6083962917327881,0.5762860178947449,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8491443395614624,0.3977698385715484,0.2799351215362549,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8401294350624084,0.3842160701751709,0.3665066361427307,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7047367095947266,0.2217461317777633,1.01347017288208,284.9979248046875,284.95001220703125,300.2989807128906,293.0335388183594,298.11669921875,297.2128601074219,284.9970397949219,1.0,0.610818088054657,0.3926806449890136,0.3926806449890136,1.0,1.0,-3.238150358200073,0.9467527866363524,2.2913975715637207,0.2186864912509918,0.91147780418396,0.91147780418396,0.0,170.04620361328125,177.0,55374.82421875,0.0,2874.245361328125,1.0,279.4406433105469,283.1729431152344,296.0110778808594,299.5469970703125,293.1499938964844,293.1499938964844,279.1499938964844,33223.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993653059005737,1.0,0.0,0.0,3.547071695327759,3.547094345092773,8.395242048209184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.8642578125,0.0,1401.4571533203125,1895.4371337890625,0.0,3397.6669921875,0.8801475763320923,1.0,0.0,3.0,1.0,0.0
18104040,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.924688994884491,0.5098447203636169,0.4604416787624359,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9827170968055724,0.6083962917327881,0.5762860178947449,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8491443395614624,0.3977698385715484,0.2799351215362549,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8401294350624084,0.3842160701751709,0.3665066361427307,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7047367095947266,0.2217461317777633,1.01347017288208,284.9979248046875,284.95001220703125,300.2989807128906,293.0335388183594,298.11669921875,297.2128601074219,284.9970397949219,1.0,0.610818088054657,0.3926806449890136,0.3926806449890136,1.0,1.0,-3.238150358200073,0.9467527866363524,2.2913975715637207,0.2186864912509918,0.91147780418396,0.91147780418396,0.0,170.04620361328125,177.0,55374.82421875,0.0,2874.245361328125,1.0,279.4406433105469,283.1729431152344,296.0110778808594,299.5469970703125,293.1499938964844,293.1499938964844,279.1499938964844,33223.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993653059005737,1.0,0.0,0.0,3.547071695327759,3.547094345092773,8.395242048209184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.8642578125,0.0,1401.4571533203125,1895.4371337890625,0.0,3397.6669921875,0.8801475763320923,1.0,0.0,3.0,1.0,0.0
18104100,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.921753466129303,0.5086870789527893,0.4597651064395904,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9813188314437866,0.6091883182525635,0.5773385167121887,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8477880358695984,0.3982035219669342,0.2804192900657654,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8385127782821655,0.3842101097106933,0.366721510887146,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7031163573265076,0.2216248959302902,1.0136562585830688,284.8774108886719,284.95001220703125,300.30743408203125,293.0311279296875,298.1175842285156,297.2115173339844,284.87615966796875,1.0,0.6118119955062866,0.3924461901187897,0.3924461901187897,1.0,1.0,-3.239672899246216,0.9466117024421692,2.2930610179901123,0.2183784246444702,0.8272930979728699,0.8272930979728699,0.0,171.4915771484375,177.0,56158.23046875,0.0,2885.41650390625,1.0,279.2006530761719,283.0368347167969,296.0655212402344,299.7582702636719,293.1499938964844,293.1499938964844,279.1499938964844,38129.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058533906936646,1.0,0.0,0.0,3.502317428588867,3.502340316772461,8.184729267668445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.94921875,0.0,1390.2740478515625,1895.4371337890625,0.0,3458.082763671875,0.8714583516120911,1.0,0.0,3.0,1.0,0.0
18104160,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.917834460735321,0.5074487328529358,0.458682119846344,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9791449308395386,0.6098737716674805,0.578031063079834,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8457159996032715,0.3985563516616821,0.280704140663147,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8362191915512085,0.3841090798377991,0.3666966557502746,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7008378505706787,0.2214228957891464,1.013140320777893,284.90948486328125,284.95001220703125,300.31591796875,293.02862548828125,298.1176147460937,297.2089233398437,284.9106140136719,1.0,0.6126886606216431,0.3922193348407745,0.3922193348407745,1.0,1.0,-3.23889708518982,0.9457036852836608,2.2931933403015137,0.2177467942237854,0.8295949697494507,0.8295949697494507,0.0,173.26382446289062,180.0,55896.95703125,0.0,2893.5927734375,1.0,279.1589660644531,283.0660705566406,296.0521545410156,299.6926574707031,293.1499938964844,293.1499938964844,279.45001220703125,38772.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079604148864746,1.0,0.0,0.0,3.418841361999512,3.418863773345948,7.799220611559576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.29296875,0.0,1310.31005859375,1895.4371337890625,0.0,3477.666015625,0.8565382361412048,1.0,0.0,3.0,1.0,0.0
18104220,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9126377105712892,0.5062764286994934,0.457468569278717,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.97658509016037,0.6122686862945557,0.5801471471786499,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8433876633644104,0.4001219570636749,0.2817182540893554,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.833305299282074,0.384602278470993,0.3670976758003235,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6978159546852112,0.2214507013559341,1.013227939605713,284.998046875,284.95001220703125,300.3329162597656,293.0233459472656,298.1246337890625,297.2133178710937,284.99713134765625,1.0,0.6146003007888794,0.3917655944824219,0.3917655944824219,1.0,1.0,-3.241781949996948,0.9454256892204284,2.296356439590454,0.2168349325656891,0.9120122790336608,0.9120122790336608,0.0,175.98846435546875,183.0,55372.52734375,0.0,2914.729248046875,1.0,279.4406433105469,283.1707763671875,296.00103759765625,299.53692626953125,293.1499938964844,293.1499938964844,279.1499938964844,33221.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997515439987183,1.0,0.0,0.0,3.549020528793335,3.5490431785583496,8.404470008827047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.5888671875,0.0,1403.484619140625,1895.4371337890625,0.0,3401.268310546875,0.8805864453315735,1.0,0.0,3.0,1.0,0.0
18104280,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9126377105712892,0.5062764286994934,0.457468569278717,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.97658509016037,0.6122686862945557,0.5801471471786499,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8433876633644104,0.4001219570636749,0.2817182540893554,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.833305299282074,0.384602278470993,0.3670976758003235,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6978159546852112,0.2214507013559341,1.013227939605713,284.998046875,284.95001220703125,300.3329162597656,293.0233459472656,298.1246337890625,297.2133178710937,284.99713134765625,1.0,0.6146003007888794,0.3917655944824219,0.3917655944824219,1.0,1.0,-3.241781949996948,0.9454256892204284,2.296356439590454,0.2168349325656891,0.9120122790336608,0.9120122790336608,0.0,175.98846435546875,183.0,55372.52734375,0.0,2914.729248046875,1.0,279.4406433105469,283.1707763671875,296.00103759765625,299.53692626953125,293.1499938964844,293.1499938964844,279.1499938964844,33221.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997515439987183,1.0,0.0,0.0,3.549020528793335,3.5490431785583496,8.404470008827047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.5888671875,0.0,1403.484619140625,1895.4371337890625,0.0,3401.268310546875,0.8805864453315735,1.0,0.0,3.0,1.0,0.0
18104340,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.906456708908081,0.5039368271827698,0.4557540714740753,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9729933142662048,0.6136937141418457,0.5818416476249695,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8402568697929382,0.4010026454925537,0.2825510799884796,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8296299576759338,0.3844910860061645,0.3672826588153839,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6940948963165283,0.2211276739835739,1.0128973722457886,284.9096069335937,284.95001220703125,300.3500061035156,293.0176086425781,298.1255798339844,297.2093505859375,284.9101867675781,1.0,0.6164855360984802,0.3913118839263916,0.3913118839263916,1.0,1.0,-3.242591619491577,0.9444251656532288,2.298166513442993,0.215793490409851,0.8301146030426025,0.8301146030426025,0.0,179.23460388183594,186.0,55911.82421875,0.0,2934.397705078125,1.0,279.1591796875,283.0632019042969,296.0409851074219,299.681884765625,293.1499938964844,293.1499938964844,279.45001220703125,38646.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083750247955322,1.0,0.0,0.0,3.4230217933654785,3.423044204711914,7.818305789442093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.3330078125,0.0,1313.571533203125,1895.4371337890625,0.0,3481.516845703125,0.8573210835456848,1.0,0.0,3.0,1.0,0.0
18104400,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.906456708908081,0.5039368271827698,0.4557540714740753,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9729933142662048,0.6136937141418457,0.5818416476249695,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8402568697929382,0.4010026454925537,0.2825510799884796,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8296299576759338,0.3844910860061645,0.3672826588153839,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6940948963165283,0.2211276739835739,1.0128973722457886,284.9096069335937,284.95001220703125,300.3500061035156,293.0176086425781,298.1255798339844,297.2093505859375,284.9101867675781,1.0,0.6164855360984802,0.3913118839263916,0.3913118839263916,1.0,1.0,-3.242591619491577,0.9444251656532288,2.298166513442993,0.215793490409851,0.8301146030426025,0.8301146030426025,0.0,179.23460388183594,186.0,55911.82421875,0.0,2934.397705078125,1.0,279.1591796875,283.0632019042969,296.0409851074219,299.681884765625,293.1499938964844,293.1499938964844,279.45001220703125,38646.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083750247955322,1.0,0.0,0.0,3.4230217933654785,3.423044204711914,7.818305789442093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.3330078125,0.0,1313.571533203125,1895.4371337890625,0.0,3481.516845703125,0.8573210835456848,1.0,0.0,3.0,1.0,0.0
18104460,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9118223786354064,0.5068307518959045,0.4572364091873169,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9794137477874756,0.620252251625061,0.586804986000061,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8467620611190796,0.4069283008575439,0.2858083248138428,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8353523015975952,0.3893506228923797,0.3706901967525482,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7009777426719666,0.2258161157369613,1.0281566381454468,285.0213317871094,284.95001220703125,300.367431640625,293.01104736328125,298.1633605957031,297.254638671875,285.021240234375,1.0,0.6203275322914124,0.3908824026584625,0.3908824026584625,1.0,1.0,-3.276656150817871,0.9549211859703064,2.321735143661499,0.2181177735328674,0.9345719814300536,0.9345719814300536,0.0,177.8594207763672,189.0,55924.37890625,0.0,2999.256103515625,1.0,279.44073486328125,283.1806945800781,295.9933776855469,299.5497436523437,293.1499938964844,293.1499938964844,279.1499938964844,32369.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008922576904296,1.0,0.0,0.0,3.5747106075286865,3.574733257293701,8.526583883394778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.826171875,0.0,1424.4068603515625,1895.4371337890625,0.0,3411.900390625,0.8859536051750183,1.0,0.0,3.0,1.0,0.0
18104520,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9118223786354064,0.5068307518959045,0.4572364091873169,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9794137477874756,0.620252251625061,0.586804986000061,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8467620611190796,0.4069283008575439,0.2858083248138428,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8353523015975952,0.3893506228923797,0.3706901967525482,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7009777426719666,0.2258161157369613,1.0281566381454468,285.0213317871094,284.95001220703125,300.367431640625,293.01104736328125,298.1633605957031,297.254638671875,285.021240234375,1.0,0.6203275322914124,0.3908824026584625,0.3908824026584625,1.0,1.0,-3.276656150817871,0.9549211859703064,2.321735143661499,0.2181177735328674,0.9345719814300536,0.9345719814300536,0.0,177.8594207763672,189.0,55924.37890625,0.0,2999.256103515625,1.0,279.44073486328125,283.1806945800781,295.9933776855469,299.5497436523437,293.1499938964844,293.1499938964844,279.1499938964844,32369.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008922576904296,1.0,0.0,0.0,3.5747106075286865,3.574733257293701,8.526583883394778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.826171875,0.0,1424.4068603515625,1895.4371337890625,0.0,3411.900390625,0.8859536051750183,1.0,0.0,3.0,1.0,0.0
18104580,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9124001860618592,0.5066784620285034,0.4577306509017944,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9810853004455566,0.6228516101837158,0.589826226234436,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8488367795944214,0.409278392791748,0.2878236472606659,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8370051383972168,0.391088992357254,0.3728120923042297,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7036518454551697,0.2277453988790512,1.0386576652526855,284.90203857421875,284.95001220703125,300.37957763671875,293.0058898925781,298.17498779296875,297.26580810546875,284.9048767089844,1.0,0.6235975623130798,0.3905903697013855,0.3905903697013855,1.0,1.0,-3.29850697517395,0.9615508317947388,2.336956024169922,0.2201269418001175,0.8532584309577942,0.8532584309577942,0.0,178.68515014648438,189.0,57105.67578125,0.0,3051.03515625,1.0,279.1762390136719,283.0383605957031,296.0545959472656,299.7805480957031,293.1499938964844,293.1499938964844,279.1499938964844,37755.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108388423919678,1.0,0.0,0.0,3.532104969024658,3.532128095626831,8.324545319737808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7978515625,0.0,1418.627685546875,1895.4371337890625,0.0,3504.38671875,0.8793900609016418,1.0,0.0,3.0,1.0,0.0
18104640,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9110792875289916,0.5064213871955872,0.4575327634811401,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9805803894996644,0.6238534450531006,0.5908284187316895,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8485357165336609,0.4101669490337372,0.2884972095489502,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8365520238876343,0.3916649520397186,0.3734514117240906,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7036364078521729,0.228405013680458,1.0421744585037231,284.9215393066406,284.95001220703125,300.3853759765625,293.0032958984375,298.1783752441406,297.2682800292969,284.9223937988281,1.0,0.6250342726707458,0.3904529213905334,0.3904529213905334,1.0,1.0,-3.305286169052124,0.9634720087051392,2.341814041137696,0.220594435930252,0.8583089113235474,0.8583089113235474,0.0,179.72537231445312,192.0,57197.75,0.0,3071.64892578125,1.0,279.15869140625,283.05035400390625,296.0425720214844,299.7534484863281,293.1499938964844,293.1499938964844,279.45001220703125,37328.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127718210220336,1.0,0.0,0.0,3.513061285018921,3.513084173202514,8.235021482505545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.45068359375,0.0,1395.6575927734375,1895.4371337890625,0.0,3522.30908203125,0.8760849237442017,1.0,0.0,3.0,1.0,0.0
18104700,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9090082049369812,0.5064153671264648,0.4573532342910766,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9796921014785768,0.6256863474845886,0.5924335718154907,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8479532599449158,0.4117400050163269,0.2895441949367523,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8356948494911194,0.3926660716533661,0.374380886554718,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7033430933952332,0.2294031083583831,1.046960473060608,285.03179931640625,284.95001220703125,300.39453125,292.9989624023437,298.18487548828125,297.2738342285156,285.0335998535156,1.0,0.6272256374359131,0.3902381956577301,0.3902381956577301,1.0,1.0,-3.315131425857544,0.9662197828292848,2.3489115238189697,0.2211464792490005,0.9405266642570496,0.9405266642570496,0.0,181.4088287353516,192.0,56624.765625,0.0,3102.70654296875,1.0,279.3987731933594,283.1726989746094,295.9847412109375,299.5585021972656,293.1499938964844,293.1499938964844,279.45001220703125,33076.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084898233413696,1.0,0.0,0.0,3.580106019973755,3.580128669738769,8.552341910217365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.7763671875,0.0,1435.3319091796875,1895.4371337890625,0.0,3482.583251953125,0.8891162872314453,1.0,0.0,3.0,1.0,0.0
18104760,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.907446026802063,0.5064631700515747,0.4574753940105438,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9791303873062134,0.6275427937507629,0.5942546725273132,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8476840257644653,0.4133279919624328,0.290703147649765,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8350966572761536,0.3936512768268585,0.375390887260437,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7031911611557007,0.2303228676319122,1.0515495538711548,285.0201416015625,284.95001220703125,300.4038391113281,292.994384765625,298.19061279296875,297.2793273925781,285.0186462402344,1.0,0.6294246315956116,0.3897185623645782,0.3897185623645782,1.0,1.0,-3.325596332550049,0.9683557152748108,2.357240676879883,0.2209671437740326,0.9588609337806702,0.9588609337806702,0.0,182.96388244628903,195.0,56970.67578125,0.0,3134.576416015625,1.0,279.4423217773437,283.15924072265625,295.987548828125,299.6188049316406,293.1499938964844,293.1499938964844,279.1499938964844,32335.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079288840293884,1.0,0.0,0.0,3.6658337116241455,3.665857315063477,8.966827635958907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9580078125,0.0,1523.318603515625,1895.4371337890625,0.0,3477.373046875,0.906088411808014,1.0,0.0,3.0,1.0,0.0
18104820,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9017886519432068,0.5049250721931458,0.4566112756729126,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9756954312324524,0.6297836899757385,0.5968610644340515,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8449794054031372,0.4153389036655426,0.2924213707447052,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8318428993225098,0.3945480287075043,0.3766598701477051,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7007079720497131,0.2313044518232345,1.0577672719955444,284.90478515625,284.95001220703125,300.4227294921875,292.9844055175781,298.1919250488281,297.2765808105469,284.9061279296875,1.0,0.6333272457122803,0.3886792957782745,0.3886792957782745,1.0,1.0,-3.3387746810913086,0.969843089580536,2.368931531906128,0.2197048217058181,0.8643817901611328,0.8643817901611328,0.0,187.1263885498047,198.0,57931.734375,0.0,3187.528076171875,1.0,279.1576843261719,283.02166748046875,296.0223693847656,299.7877197265625,293.1499938964844,293.1499938964844,279.45001220703125,38055.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194504022598268,1.0,0.0,0.0,3.5822229385375977,3.5822465419769287,8.562458901906211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.53662109375,0.0,1474.1556396484375,1895.4371337890625,0.0,3584.08544921875,0.8918117880821228,1.0,0.0,3.0,1.0,0.0
18104880,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9017886519432068,0.5049250721931458,0.4566112756729126,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9756954312324524,0.6297836899757385,0.5968610644340515,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8449794054031372,0.4153389036655426,0.2924213707447052,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8318428993225098,0.3945480287075043,0.3766598701477051,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7007079720497131,0.2313044518232345,1.0577672719955444,284.90478515625,284.95001220703125,300.4227294921875,292.9844055175781,298.1919250488281,297.2765808105469,284.9061279296875,1.0,0.6333272457122803,0.3886792957782745,0.3886792957782745,1.0,1.0,-3.3387746810913086,0.969843089580536,2.368931531906128,0.2197048217058181,0.8643817901611328,0.8643817901611328,0.0,187.1263885498047,198.0,57931.734375,0.0,3187.528076171875,1.0,279.1576843261719,283.02166748046875,296.0223693847656,299.7877197265625,293.1499938964844,293.1499938964844,279.45001220703125,38055.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194504022598268,1.0,0.0,0.0,3.5822229385375977,3.5822465419769287,8.562458901906211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.53662109375,0.0,1474.1556396484375,1895.4371337890625,0.0,3584.08544921875,0.8918117880821228,1.0,0.0,3.0,1.0,0.0
18104940,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8974487781524658,0.5045918226242065,0.4561154246330261,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9731517434120178,0.6328972578048706,0.5996255278587341,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8431609272956848,0.4180607199668884,0.2942314445972442,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8293440937995911,0.3959228992462158,0.3778948485851288,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6986703872680664,0.2323893010616302,1.0627881288528442,285.01190185546875,284.95001220703125,300.44207763671875,292.9734802246094,298.1982727050781,297.2807922363281,285.01104736328125,1.0,0.636838972568512,0.3876400291919708,0.3876400291919708,1.0,1.0,-3.351195812225342,0.9710615277290344,2.380134344100952,0.2180897146463394,0.9632260203361512,0.9632260203361512,0.0,190.6658172607422,201.0,57440.32421875,0.0,3235.617431640625,1.0,279.44195556640625,283.142578125,295.9608764648437,299.62530517578125,293.1499938964844,293.1499938964844,279.1499938964844,32960.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131661057472228,1.0,0.0,0.0,3.711123466491699,3.711147546768189,9.189758998218168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7822265625,0.0,1579.11572265625,1895.4371337890625,0.0,3525.962646484375,0.9169461131095886,1.0,0.0,3.0,1.0,0.0
18105000,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8974487781524658,0.5045918226242065,0.4561154246330261,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9731517434120178,0.6328972578048706,0.5996255278587341,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8431609272956848,0.4180607199668884,0.2942314445972442,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8293440937995911,0.3959228992462158,0.3778948485851288,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6986703872680664,0.2323893010616302,1.0627881288528442,285.01190185546875,284.95001220703125,300.44207763671875,292.9734802246094,298.1982727050781,297.2807922363281,285.01104736328125,1.0,0.636838972568512,0.3876400291919708,0.3876400291919708,1.0,1.0,-3.351195812225342,0.9710615277290344,2.380134344100952,0.2180897146463394,0.9632260203361512,0.9632260203361512,0.0,190.6658172607422,201.0,57440.32421875,0.0,3235.617431640625,1.0,279.44195556640625,283.142578125,295.9608764648437,299.62530517578125,293.1499938964844,293.1499938964844,279.1499938964844,32960.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131661057472228,1.0,0.0,0.0,3.711123466491699,3.711147546768189,9.189758998218168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7822265625,0.0,1579.11572265625,1895.4371337890625,0.0,3525.962646484375,0.9169461131095886,1.0,0.0,3.0,1.0,0.0
18105060,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8923336267471313,0.50294029712677,0.4551021158695221,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.969843089580536,0.6348639130592346,0.6019175052642822,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8407500386238098,0.4199398159980774,0.2958137094974518,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8262855410575867,0.3965567946434021,0.3788484930992126,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6960071921348572,0.2329412847757339,1.0666887760162354,284.9002685546875,284.95001220703125,300.4617614746094,292.9616394042969,298.1983947753906,297.2752685546875,284.9020690917969,1.0,0.6400548815727234,0.3869074881076813,0.3869074881076813,1.0,1.0,-3.3604848384857178,0.9720463752746582,2.38843846321106,0.2171527594327926,0.8669925332069397,0.8669925332069397,0.0,194.5131378173828,204.0,58282.6875,0.0,3278.666748046875,1.0,279.1569519042969,283.009765625,295.99371337890625,299.7821655273437,293.1499938964844,293.1499938964844,279.45001220703125,38530.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233698844909668,1.0,0.0,0.0,3.613651752471924,3.613675832748413,8.71336453656113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1884765625,0.0,1511.846923828125,1895.4371337890625,0.0,3620.224853515625,0.8991579413414001,1.0,0.0,3.0,1.0,0.0
18105120,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8923336267471313,0.50294029712677,0.4551021158695221,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.969843089580536,0.6348639130592346,0.6019175052642822,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8407500386238098,0.4199398159980774,0.2958137094974518,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8262855410575867,0.3965567946434021,0.3788484930992126,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6960071921348572,0.2329412847757339,1.0666887760162354,284.9002685546875,284.95001220703125,300.4617614746094,292.9616394042969,298.1983947753906,297.2752685546875,284.9020690917969,1.0,0.6400548815727234,0.3869074881076813,0.3869074881076813,1.0,1.0,-3.3604848384857178,0.9720463752746582,2.38843846321106,0.2171527594327926,0.8669925332069397,0.8669925332069397,0.0,194.5131378173828,204.0,58282.6875,0.0,3278.666748046875,1.0,279.1569519042969,283.009765625,295.99371337890625,299.7821655273437,293.1499938964844,293.1499938964844,279.45001220703125,38530.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233698844909668,1.0,0.0,0.0,3.613651752471924,3.613675832748413,8.71336453656113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1884765625,0.0,1511.846923828125,1895.4371337890625,0.0,3620.224853515625,0.8991579413414001,1.0,0.0,3.0,1.0,0.0
18105180,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.888623058795929,0.5025957822799683,0.4545626044273376,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9677267670631408,0.6378471851348877,0.6045165657997131,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8394433856010437,0.4226747155189514,0.2976017296314239,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8242118954658508,0.3978271782398224,0.379940927028656,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6941720843315125,0.2338085025548935,1.0704724788665771,285.0121459960937,284.95001220703125,300.4818115234375,292.948974609375,298.20513916015625,297.2787170410156,285.0113830566406,1.0,0.643088698387146,0.3861749470233917,0.3861749470233917,1.0,1.0,-3.370967388153076,0.9734624028205872,2.397505044937134,0.2161422222852707,0.9680331349372864,0.9680331349372864,0.0,197.6461639404297,207.0,57720.27734375,0.0,3320.57763671875,1.0,279.442138671875,283.1358337402344,295.9325561523437,299.6146240234375,293.1499938964844,293.1499938964844,279.1499938964844,33152.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162949919700624,1.0,0.0,0.0,3.736074447631836,3.736098766326904,9.313744726568984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.6201171875,0.0,1609.2490234375,1895.4371337890625,0.0,3554.927734375,0.9227256178855896,1.0,0.0,3.0,1.0,0.0
18105240,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.888623058795929,0.5025957822799683,0.4545626044273376,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9677267670631408,0.6378471851348877,0.6045165657997131,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8394433856010437,0.4226747155189514,0.2976017296314239,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8242118954658508,0.3978271782398224,0.379940927028656,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6941720843315125,0.2338085025548935,1.0704724788665771,285.0121459960937,284.95001220703125,300.4818115234375,292.948974609375,298.20513916015625,297.2787170410156,285.0113830566406,1.0,0.643088698387146,0.3861749470233917,0.3861749470233917,1.0,1.0,-3.370967388153076,0.9734624028205872,2.397505044937134,0.2161422222852707,0.9680331349372864,0.9680331349372864,0.0,197.6461639404297,207.0,57720.27734375,0.0,3320.57763671875,1.0,279.442138671875,283.1358337402344,295.9325561523437,299.6146240234375,293.1499938964844,293.1499938964844,279.1499938964844,33152.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162949919700624,1.0,0.0,0.0,3.736074447631836,3.736098766326904,9.313744726568984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.6201171875,0.0,1609.2490234375,1895.4371337890625,0.0,3554.927734375,0.9227256178855896,1.0,0.0,3.0,1.0,0.0
18105300,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8868213891983032,0.5018712878227234,0.4542933702468872,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9667101502418518,0.6388832926750183,0.6058297753334045,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8388546705245972,0.4237150251865387,0.2985265254974365,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.823239803314209,0.3981978893280029,0.3805275857448578,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6933270692825317,0.23408804833889,1.072520732879639,284.8803100585937,284.95001220703125,300.4919738769531,292.9423522949219,298.2059020996094,297.2768249511719,284.8772277832031,1.0,0.6446216106414795,0.3858086764812469,0.3858086764812469,1.0,1.0,-3.3765108585357666,0.9742594957351683,2.4022512435913086,0.2157907485961914,0.8796254396438599,0.8796254396438599,0.0,199.219482421875,207.0,58776.9375,0.0,3342.345947265625,1.0,279.1955871582031,282.9833374023437,295.9820861816406,299.8349304199219,293.1499938964844,293.1499938964844,279.1499938964844,36982.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92327481508255,1.0,0.0,0.0,3.7163431644439697,3.716367959976196,9.215626732839156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.8818359375,0.0,1615.7237548828125,1895.4371337890625,0.0,3619.34912109375,0.9188003540039062,1.0,0.0,3.0,1.0,0.0
18105360,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8841069936752319,0.5009463429450989,0.4535410404205322,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9648020267486572,0.639702320098877,0.6066931486129761,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8375251889228821,0.4245922267436981,0.2992004752159118,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8215617537498474,0.3983976542949676,0.380819171667099,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6917887330055237,0.2342307865619659,1.0736693143844604,284.8995666503906,284.95001220703125,300.5021667480469,292.935546875,298.2051086425781,297.2727966308594,284.9013977050781,1.0,0.6459854245185852,0.3854530751705169,0.3854530751705169,1.0,1.0,-3.379189968109131,0.974119246006012,2.405070781707764,0.2151066809892654,0.8710323572158813,0.8710323572158813,0.0,201.17678833007807,210.0,58549.328125,0.0,3359.799072265625,1.0,279.1571350097656,283.002197265625,295.9654541015625,299.7704772949219,293.1499938964844,293.1499938964844,279.45001220703125,38553.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260759949684144,1.0,0.0,0.0,3.637392044067383,3.637416362762451,8.828226896184788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.47265625,0.0,1538.229736328125,1895.4371337890625,0.0,3645.1220703125,0.9045283198356628,1.0,0.0,3.0,1.0,0.0
