time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105420,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8808119297027588,0.5006056427955627,0.4529959857463836,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9629546999931335,0.6425943970680237,0.6091935634613037,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.836561918258667,0.4273901581764221,0.3010225892066955,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8197584748268127,0.3996240794658661,0.3818583488464355,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6901511549949646,0.2350132763385772,1.0769951343536377,285.01336669921875,284.95001220703125,300.5227966308594,292.9214782714844,298.2120361328125,297.2762756347656,285.0126037597656,1.0,0.6488030552864075,0.384741872549057,0.384741872549057,1.0,1.0,-3.3889734745025635,0.9753352999687196,2.413638114929199,0.2140454798936844,0.973579168319702,0.973579168319702,0.0,204.0956573486328,213.0,57945.0625,0.0,3399.299072265625,1.0,279.4423217773437,283.1304626464844,295.9040832519531,299.60040283203125,293.1499938964844,293.1499938964844,279.1499938964844,33222.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188420176506042,1.0,0.0,0.0,3.756238698959351,3.756263256072998,9.414551982445118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.66796875,0.0,1633.22119140625,1895.4371337890625,0.0,3578.46826171875,0.927326500415802,1.0,0.0,3.0,1.0,0.0
18105480,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8808119297027588,0.5006056427955627,0.4529959857463836,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9629546999931335,0.6425943970680237,0.6091935634613037,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.836561918258667,0.4273901581764221,0.3010225892066955,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8197584748268127,0.3996240794658661,0.3818583488464355,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6901511549949646,0.2350132763385772,1.0769951343536377,285.01336669921875,284.95001220703125,300.5227966308594,292.9214782714844,298.2120361328125,297.2762756347656,285.0126037597656,1.0,0.6488030552864075,0.384741872549057,0.384741872549057,1.0,1.0,-3.3889734745025635,0.9753352999687196,2.413638114929199,0.2140454798936844,0.973579168319702,0.973579168319702,0.0,204.0956573486328,213.0,57945.0625,0.0,3399.299072265625,1.0,279.4423217773437,283.1304626464844,295.9040832519531,299.60040283203125,293.1499938964844,293.1499938964844,279.1499938964844,33222.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188420176506042,1.0,0.0,0.0,3.756238698959351,3.756263256072998,9.414551982445118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.66796875,0.0,1633.22119140625,1895.4371337890625,0.0,3578.46826171875,0.927326500415802,1.0,0.0,3.0,1.0,0.0
18105540,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8766510486602783,0.4989536702632904,0.4519760012626648,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.960206925868988,0.6443437933921814,0.6112765669822693,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.834926426410675,0.4293604791164398,0.3026594519615173,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.817309558391571,0.4001458883285522,0.3826921880245209,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6879339814186096,0.2353647500276565,1.0798563957214355,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,298.2120056152344,297.27020263671875,284.8999328613281,1.0,0.6515487432479858,0.384030669927597,0.384030669927597,1.0,1.0,-3.396674871444702,0.975826621055603,2.4208481311798096,0.2129616439342498,0.8748055696487427,0.8748055696487427,0.0,207.4962921142578,216.0,58778.55859375,0.0,3436.92333984375,1.0,279.1566162109375,282.9941101074219,295.9364929199219,299.7557983398437,293.1499938964844,293.1499938964844,279.45001220703125,38611.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928562581539154,1.0,0.0,0.0,3.658737421035767,3.658761978149414,8.932145760809362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.9384765625,0.0,1562.498779296875,1895.4371337890625,0.0,3667.958740234375,0.909206748008728,1.0,0.0,3.0,1.0,0.0
18105600,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8766510486602783,0.4989536702632904,0.4519760012626648,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.960206925868988,0.6443437933921814,0.6112765669822693,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.834926426410675,0.4293604791164398,0.3026594519615173,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.817309558391571,0.4001458883285522,0.3826921880245209,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6879339814186096,0.2353647500276565,1.0798563957214355,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,298.2120056152344,297.27020263671875,284.8999328613281,1.0,0.6515487432479858,0.384030669927597,0.384030669927597,1.0,1.0,-3.396674871444702,0.975826621055603,2.4208481311798096,0.2129616439342498,0.8748055696487427,0.8748055696487427,0.0,207.4962921142578,216.0,58778.55859375,0.0,3436.92333984375,1.0,279.1566162109375,282.9941101074219,295.9364929199219,299.7557983398437,293.1499938964844,293.1499938964844,279.45001220703125,38611.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928562581539154,1.0,0.0,0.0,3.658737421035767,3.658761978149414,8.932145760809362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.9384765625,0.0,1562.498779296875,1895.4371337890625,0.0,3667.958740234375,0.909206748008728,1.0,0.0,3.0,1.0,0.0
18105660,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.873592734336853,0.4986198246479034,0.4514262080192566,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9584629535675048,0.6471491456031799,0.6136825680732727,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8341524600982666,0.432232528924942,0.3045243322849273,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.815619945526123,0.4013329148292541,0.383685439825058,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6863884925842285,0.2360899448394775,1.0828874111175537,285.0142822265625,284.95001220703125,300.564697265625,292.89166259765625,298.2191467285156,297.2738647460937,285.0135498046875,1.0,0.6542494297027588,0.3833431601524353,0.3833431601524353,1.0,1.0,-3.405980348587036,0.9769251346588136,2.4290552139282227,0.2118843346834182,0.978933334350586,0.978933334350586,0.0,210.33517456054688,219.0,58142.015625,0.0,3475.229736328125,1.0,279.44244384765625,283.1251220703125,295.87384033203125,299.5826110839844,293.1499938964844,293.1499938964844,279.1499938964844,33277.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212309122085572,1.0,0.0,0.0,3.774601697921753,3.77462649345398,9.506826472716056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.7724609375,0.0,1655.19921875,1895.4371337890625,0.0,3600.513671875,0.9315122365951538,1.0,0.0,3.0,1.0,0.0
18105720,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.873592734336853,0.4986198246479034,0.4514262080192566,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9584629535675048,0.6471491456031799,0.6136825680732727,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8341524600982666,0.432232528924942,0.3045243322849273,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.815619945526123,0.4013329148292541,0.383685439825058,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6863884925842285,0.2360899448394775,1.0828874111175537,285.0142822265625,284.95001220703125,300.564697265625,292.89166259765625,298.2191467285156,297.2738647460937,285.0135498046875,1.0,0.6542494297027588,0.3833431601524353,0.3833431601524353,1.0,1.0,-3.405980348587036,0.9769251346588136,2.4290552139282227,0.2118843346834182,0.978933334350586,0.978933334350586,0.0,210.33517456054688,219.0,58142.015625,0.0,3475.229736328125,1.0,279.44244384765625,283.1251220703125,295.87384033203125,299.5826110839844,293.1499938964844,293.1499938964844,279.1499938964844,33277.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212309122085572,1.0,0.0,0.0,3.774601697921753,3.77462649345398,9.506826472716056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.7724609375,0.0,1655.19921875,1895.4371337890625,0.0,3600.513671875,0.9315122365951538,1.0,0.0,3.0,1.0,0.0
18105780,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8708523511886597,0.4973687827587127,0.4507896900177002,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9566871523857116,0.6484214663505554,0.615330159664154,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8332462906837463,0.4337883591651916,0.3058761358261108,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8140280246734619,0.4017190337181091,0.3843781054019928,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6849654316902161,0.2363400757312774,1.085153341293335,284.8819885253906,284.95001220703125,300.5807800292969,292.8798522949219,298.2193298339844,297.2693786621094,284.8846740722656,1.0,0.6563180088996887,0.3828206360340118,0.3828206360340118,1.0,1.0,-3.412390947341919,0.9775208234786988,2.4348700046539307,0.2111883759498596,0.8783624768257141,0.8783624768257141,0.0,212.7760772705078,219.0,59057.81640625,0.0,3504.542724609375,1.0,279.1664733886719,282.9744873046875,295.91864013671875,299.7708740234375,293.1499938964844,293.1499938964844,279.1499938964844,38714.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93019700050354,1.0,0.0,0.0,3.703590869903565,3.70361590385437,9.152490747510456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.00390625,0.0,1614.2239990234375,1895.4371337890625,0.0,3682.946533203125,0.9185705780982972,1.0,0.0,3.0,1.0,0.0
18105840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8696823716163635,0.4969718754291534,0.450413703918457,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9557986855506896,0.648798942565918,0.6156785488128662,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8327056765556335,0.434266984462738,0.3062082529067993,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8132686614990234,0.4018105566501617,0.3844806253910064,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6842718720436096,0.2363867908716201,1.0855052471160889,284.8968200683594,284.95001220703125,300.5858764648437,292.8760681152344,298.2191772460937,297.2677001953125,284.89862060546875,1.0,0.6569046974182129,0.3826556205749511,0.3826556205749511,1.0,1.0,-3.4133033752441406,0.9773378968238832,2.4359655380249023,0.2108083814382553,0.8786243796348572,0.8786243796348572,0.0,213.6858825683593,222.0,58984.96875,0.0,3512.00439453125,1.0,279.1564636230469,282.98651123046875,295.905517578125,299.73760986328125,293.1499938964844,293.1499938964844,279.45001220703125,38611.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308996796607972,1.0,0.0,0.0,3.6786797046661377,3.678704500198364,9.029781722347252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.3505859375,0.0,1585.005615234375,1895.4371337890625,0.0,3689.38525390625,0.9136218428611756,1.0,0.0,3.0,1.0,0.0
18105900,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8677951693534851,0.4967055022716522,0.4498997330665588,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9544901847839355,0.6500585079193115,0.6166205406188965,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8320183753967285,0.4356527328491211,0.3070331811904907,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8120921850204468,0.4023033380508423,0.3848138749599457,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6831923127174377,0.2366642355918884,1.0864914655685425,285.0204162597656,284.95001220703125,300.5965270996094,292.8681640625,298.2220153808594,297.2685546875,285.0229187011719,1.0,0.6581487655639648,0.3823118507862091,0.3823118507862091,1.0,1.0,-3.416390419006348,0.977356255054474,2.4390339851379395,0.2100670933723449,0.9640151858329772,0.9640151858329772,0.0,215.2972717285156,222.0,58123.65625,0.0,3528.72314453125,1.0,279.4027404785156,283.125732421875,295.8416748046875,299.51470947265625,293.1499938964844,293.1499938964844,279.45001220703125,34211.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252458214759828,1.0,0.0,0.0,3.723848581314087,3.7238729000091553,9.252887593902416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7265625,0.0,1603.2354736328125,1895.4371337890625,0.0,3637.48876953125,0.9222530722618104,1.0,0.0,3.0,1.0,0.0
18105960,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8667853474617004,0.4966446161270141,0.4498563110828399,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9540867209434508,0.6515178680419922,0.617988646030426,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.832055926322937,0.4372197985649109,0.3081198036670685,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8116196393966675,0.4029592871665954,0.3854289054870605,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6827709674835205,0.2370634526014328,1.0882905721664429,285.0155029296875,284.95001220703125,300.6072082519531,292.8601379394531,298.2264709472656,297.2715759277344,285.0143737792969,1.0,0.6595259308815002,0.3819641172885895,0.3819641172885895,1.0,1.0,-3.4221909046173096,0.9782650470733644,2.4439258575439453,0.2096487283706665,0.984352171421051,0.984352171421051,0.0,216.5006103515625,225.0,58318.30859375,0.0,3549.538818359375,1.0,279.443359375,283.1199035644531,295.8412475585937,299.56121826171875,293.1499938964844,293.1499938964844,279.1499938964844,33268.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234684705734252,1.0,0.0,0.0,3.7929553985595694,3.792980432510376,9.599503982826718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.412109375,0.0,1676.86669921875,1895.4371337890625,0.0,3621.132568359375,0.9354548454284668,1.0,0.0,3.0,1.0,0.0
18106020,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8630962371826172,0.4950011074542999,0.4488604664802551,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9514864087104796,0.653069019317627,0.6199062466621399,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8307697772979736,0.4393233954906463,0.3098593652248382,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.809326171875,0.4033946394920349,0.386192113161087,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6807389259338379,0.2373124808073043,1.090712070465088,284.8954772949219,284.95001220703125,300.6285705566406,292.8439636230469,298.2264404296875,297.265380859375,284.8973083496094,1.0,0.6621158123016357,0.3812686502933502,0.3812686502933502,1.0,1.0,-3.429232597351074,0.9785395860671996,2.450693130493164,0.2085031419992447,0.8822669386863708,0.8822669386863708,0.0,219.82498168945312,228.0,59170.4609375,0.0,3585.796875,1.0,279.1563415527344,282.97906494140625,295.8732604980469,299.7167053222656,293.1499938964844,293.1499938964844,279.45001220703125,38606.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331335425376892,1.0,0.0,0.0,3.697267770767212,3.6972928047180176,9.121266089096024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.4970703125,0.0,1606.1466064453125,1895.4371337890625,0.0,3709.829345703125,0.9177316427230836,1.0,0.0,3.0,1.0,0.0
18106080,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8630962371826172,0.4950011074542999,0.4488604664802551,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9514864087104796,0.653069019317627,0.6199062466621399,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8307697772979736,0.4393233954906463,0.3098593652248382,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.809326171875,0.4033946394920349,0.386192113161087,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6807389259338379,0.2373124808073043,1.090712070465088,284.8954772949219,284.95001220703125,300.6285705566406,292.8439636230469,298.2264404296875,297.265380859375,284.8973083496094,1.0,0.6621158123016357,0.3812686502933502,0.3812686502933502,1.0,1.0,-3.429232597351074,0.9785395860671996,2.450693130493164,0.2085031419992447,0.8822669386863708,0.8822669386863708,0.0,219.82498168945312,228.0,59170.4609375,0.0,3585.796875,1.0,279.1563415527344,282.97906494140625,295.8732604980469,299.7167053222656,293.1499938964844,293.1499938964844,279.45001220703125,38606.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331335425376892,1.0,0.0,0.0,3.697267770767212,3.6972928047180176,9.121266089096024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.4970703125,0.0,1606.1466064453125,1895.4371337890625,0.0,3709.829345703125,0.9177316427230836,1.0,0.0,3.0,1.0,0.0
18106140,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8603500723838806,0.4946803450584411,0.4483049511909485,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.949802041053772,0.6557016968727112,0.6221289038658142,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8302333950996399,0.4423601329326629,0.3118247091770172,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8076981902122498,0.4045068621635437,0.3871020674705505,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.679280161857605,0.2379459291696548,1.0932904481887815,285.01593017578125,284.95001220703125,300.6499938964844,292.82763671875,298.2338256835937,297.2694396972656,285.0148010253906,1.0,0.6646739840507507,0.3805731534957886,0.3805731534957886,1.0,1.0,-3.4377870559692383,0.9793210029602052,2.458466053009033,0.2072711735963821,0.989045262336731,0.989045262336731,0.0,222.62600708007807,231.0,58475.67578125,0.0,3622.787841796875,1.0,279.4435729980469,283.11444091796875,295.8085327148437,299.5384216308594,293.1499938964844,293.1499938964844,279.1499938964844,33328.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256428480148317,1.0,0.0,0.0,3.808993816375733,3.809018850326538,9.68085714703193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0947265625,0.0,1696.5,1895.4371337890625,0.0,3641.14013671875,0.9390629529953004,1.0,0.0,3.0,1.0,0.0
18106200,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8603500723838806,0.4946803450584411,0.4483049511909485,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.949802041053772,0.6557016968727112,0.6221289038658142,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8302333950996399,0.4423601329326629,0.3118247091770172,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8076981902122498,0.4045068621635437,0.3871020674705505,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.679280161857605,0.2379459291696548,1.0932904481887815,285.01593017578125,284.95001220703125,300.6499938964844,292.82763671875,298.2338256835937,297.2694396972656,285.0148010253906,1.0,0.6646739840507507,0.3805731534957886,0.3805731534957886,1.0,1.0,-3.4377870559692383,0.9793210029602052,2.458466053009033,0.2072711735963821,0.989045262336731,0.989045262336731,0.0,222.62600708007807,231.0,58475.67578125,0.0,3622.787841796875,1.0,279.4435729980469,283.11444091796875,295.8085327148437,299.5384216308594,293.1499938964844,293.1499938964844,279.1499938964844,33328.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256428480148317,1.0,0.0,0.0,3.808993816375733,3.809018850326538,9.68085714703193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0947265625,0.0,1696.5,1895.4371337890625,0.0,3641.14013671875,0.9390629529953004,1.0,0.0,3.0,1.0,0.0
18106260,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8568417429924011,0.4930398166179657,0.4473155438899994,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.947235643863678,0.6571525931358337,0.623959481716156,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.829072892665863,0.4445330202579498,0.3136162161827087,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8054169416427612,0.4049001634120941,0.3878296017646789,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6773095726966858,0.2381503731012344,1.0955227613449097,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,298.233642578125,297.2632141113281,284.8960266113281,1.0,0.667206883430481,0.3798580765724182,0.3798580765724182,1.0,1.0,-3.444524049758911,0.9794175624847412,2.46510648727417,0.2060197293758392,0.8856744170188904,0.8856744170188904,0.0,225.9440155029297,234.0,59337.296875,0.0,3658.564453125,1.0,279.1562194824219,282.97186279296875,295.84033203125,299.6938781738281,293.1499938964844,293.1499938964844,279.45001220703125,38603.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352681636810304,1.0,0.0,0.0,3.714498043060303,3.714523077011109,9.206478921441884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6982421875,0.0,1625.9429931640625,1895.4371337890625,0.0,3729.3330078125,0.9215506315231324,1.0,0.0,3.0,1.0,0.0
18106320,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8568417429924011,0.4930398166179657,0.4473155438899994,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.947235643863678,0.6571525931358337,0.623959481716156,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.829072892665863,0.4445330202579498,0.3136162161827087,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8054169416427612,0.4049001634120941,0.3878296017646789,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6773095726966858,0.2381503731012344,1.0955227613449097,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,298.233642578125,297.2632141113281,284.8960266113281,1.0,0.667206883430481,0.3798580765724182,0.3798580765724182,1.0,1.0,-3.444524049758911,0.9794175624847412,2.46510648727417,0.2060197293758392,0.8856744170188904,0.8856744170188904,0.0,225.9440155029297,234.0,59337.296875,0.0,3658.564453125,1.0,279.1562194824219,282.97186279296875,295.84033203125,299.6938781738281,293.1499938964844,293.1499938964844,279.45001220703125,38603.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352681636810304,1.0,0.0,0.0,3.714498043060303,3.714523077011109,9.206478921441884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6982421875,0.0,1625.9429931640625,1895.4371337890625,0.0,3729.3330078125,0.9215506315231324,1.0,0.0,3.0,1.0,0.0
18106380,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8542291522026062,0.4927237331867218,0.4467605352401733,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9455686211586,0.6596968173980713,0.626092791557312,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.828635036945343,0.4476538598537445,0.3156355619430542,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8038010597229004,0.4059761464595794,0.3887018263339996,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6758860945701599,0.2387435585260391,1.0979098081588743,285.0164794921875,284.95001220703125,300.6928100585937,292.7947692871094,298.24102783203125,297.2674560546875,285.015380859375,1.0,0.669708788394928,0.3791429698467254,0.3791429698467254,1.0,1.0,-3.452761173248291,0.9800131916999816,2.472747802734375,0.2046724557876587,0.9934818148612976,0.9934818148612976,0.0,228.7393493652344,237.0,58615.6171875,0.0,3695.06884765625,1.0,279.44366455078125,283.109375,295.7753601074219,299.5138244628906,293.1499938964844,293.1499938964844,279.1499938964844,33380.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277148842811584,1.0,0.0,0.0,3.8234806060791016,3.8235058784484863,9.754636494108126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.302734375,0.0,1714.34423828125,1895.4371337890625,0.0,3660.177734375,0.9423769116401672,1.0,0.0,3.0,1.0,0.0
18106440,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8542291522026062,0.4927237331867218,0.4467605352401733,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9455686211586,0.6596968173980713,0.626092791557312,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.828635036945343,0.4476538598537445,0.3156355619430542,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8038010597229004,0.4059761464595794,0.3887018263339996,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6758860945701599,0.2387435585260391,1.0979098081588743,285.0164794921875,284.95001220703125,300.6928100585937,292.7947692871094,298.24102783203125,297.2674560546875,285.015380859375,1.0,0.669708788394928,0.3791429698467254,0.3791429698467254,1.0,1.0,-3.452761173248291,0.9800131916999816,2.472747802734375,0.2046724557876587,0.9934818148612976,0.9934818148612976,0.0,228.7393493652344,237.0,58615.6171875,0.0,3695.06884765625,1.0,279.44366455078125,283.109375,295.7753601074219,299.5138244628906,293.1499938964844,293.1499938964844,279.1499938964844,33380.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277148842811584,1.0,0.0,0.0,3.8234806060791016,3.8235058784484863,9.754636494108126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.302734375,0.0,1714.34423828125,1895.4371337890625,0.0,3660.177734375,0.9423769116401672,1.0,0.0,3.0,1.0,0.0
18106500,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8529727458953857,0.4920280277729034,0.4465232491493225,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9447811245918274,0.6605045795440674,0.6272111535072327,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8284685611724854,0.4488717019557953,0.3166957199573517,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8030579686164856,0.4062525331974029,0.38920658826828,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6752551198005676,0.23890021443367,1.0994025468826294,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2418518066406,297.265625,284.8773803710937,1.0,0.6710282564163208,0.3787854313850403,0.3787854313850403,1.0,1.0,-3.457505702972412,0.980506420135498,2.476999282836914,0.2042016834020614,0.903434693813324,0.903434693813324,0.0,230.17127990722656,237.0,59726.0,0.0,3715.10205078125,1.0,279.1938171386719,282.9523620605469,295.8241271972656,299.7344665527344,293.1499938964844,293.1499938964844,279.1499938964844,36791.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345237016677856,1.0,0.0,0.0,3.80685830116272,3.806884050369263,9.6700057383714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1884765625,0.0,1720.95654296875,1895.4371337890625,0.0,3722.53466796875,0.9391891360282898,1.0,0.0,3.0,1.0,0.0
18106560,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8508914113044739,0.4910917282104492,0.4457795321941376,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9430385828018188,0.661051332950592,0.6278373003005981,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8275920152664185,0.4499003887176513,0.3174805045127868,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8015744686126709,0.406331330537796,0.3893953263759613,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6739757061004639,0.2389082014560699,1.0999677181243896,284.8934326171875,284.95001220703125,300.714111328125,292.7784423828125,298.2407531738281,297.2611999511719,284.895263671875,1.0,0.6721891164779663,0.378432035446167,0.378432035446167,1.0,1.0,-3.4592185020446777,0.9800072908401488,2.4792113304138184,0.2033835798501968,0.8891687393188477,0.8891687393188477,0.0,232.05181884765625,240.0,59488.765625,0.0,3730.404296875,1.0,279.1565246582031,282.9654235839844,295.80712890625,299.6697082519531,293.1499938964844,293.1499938964844,279.45001220703125,38550.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372509121894836,1.0,0.0,0.0,3.730553150177002,3.7305784225463854,9.286237059313862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.056640625,0.0,1644.1519775390625,1895.4371337890625,0.0,3747.418701171875,0.9251580238342284,1.0,0.0,3.0,1.0,0.0
18106620,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8484048247337341,0.4907786250114441,0.4452273845672607,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9413915872573853,0.6635055541992188,0.629883348941803,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8272482752799988,0.4531056582927704,0.3195559978485107,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8000088334083557,0.4073722958564758,0.3902332484722137,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6725897192955017,0.2394645810127258,1.1021854877471924,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,298.2481384277344,297.2655944824219,285.0159912109375,1.0,0.6746403574943542,0.3777252733707428,0.3777252733707428,1.0,1.0,-3.467176675796509,0.9805145263671876,2.4866621494293213,0.2020108103752136,0.9977633953094482,0.9977633953094482,0.0,234.84225463867188,228.0,58743.0625,0.0,3766.49462890625,1.0,279.4437866210937,283.1044616699219,295.7425842285156,299.48876953125,293.1499938964844,293.1499938964844,279.1499938964844,33426.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929663062095642,1.0,0.0,0.0,3.836990118026733,3.837015628814697,9.823689879340236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.03125,0.0,1731.0821533203125,1895.4371337890625,0.0,3678.05224609375,0.9454667568206788,1.0,0.0,3.0,1.0,0.0
18106680,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8484048247337341,0.4907786250114441,0.4452273845672607,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9413915872573853,0.6635055541992188,0.629883348941803,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8272482752799988,0.4531056582927704,0.3195559978485107,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8000088334083557,0.4073722958564758,0.3902332484722137,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6725897192955017,0.2394645810127258,1.1021854877471924,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,298.2481384277344,297.2655944824219,285.0159912109375,1.0,0.6746403574943542,0.3777252733707428,0.3777252733707428,1.0,1.0,-3.467176675796509,0.9805145263671876,2.4866621494293213,0.2020108103752136,0.9977633953094482,0.9977633953094482,0.0,234.84225463867188,228.0,58743.0625,0.0,3766.49462890625,1.0,279.4437866210937,283.1044616699219,295.7425842285156,299.48876953125,293.1499938964844,293.1499938964844,279.1499938964844,33426.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929663062095642,1.0,0.0,0.0,3.836990118026733,3.837015628814697,9.823689879340236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.03125,0.0,1731.0821533203125,1895.4371337890625,0.0,3678.05224609375,0.9454667568206788,1.0,0.0,3.0,1.0,0.0
18106740,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8510059714317322,0.4891690015792846,0.4440090358257293,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9465478658676147,0.664769172668457,0.6312785744667053,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8317785263061523,0.4554377496242523,0.3212623298168182,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8036547899246216,0.4077010750770569,0.3906326591968536,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6756473779678345,0.2396063953638076,1.1028484106063845,284.890869140625,284.95001220703125,300.75634765625,292.74639892578125,298.2476806640625,297.25946044921875,284.89263916015625,1.0,0.6728854179382324,0.3770185112953186,0.3770185112953186,1.0,1.0,-3.4707350730896,0.979544997215271,2.491189956665039,0.2004619538784027,0.890869140625,0.890869140625,0.0,231.23550415039065,216.0,59590.5,0.0,3753.9013671875,1.0,279.1560363769531,282.9579772949219,295.7748413085937,299.64404296875,293.1499938964844,293.1499938964844,279.45001220703125,38646.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939139723777771,1.0,0.0,0.0,3.7437024116516113,3.743727684020996,9.351815037916822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.3798828125,0.0,1660.2496337890625,1895.4371337890625,0.0,3764.619873046875,0.9280467629432678,1.0,0.0,3.0,1.0,0.0
18106800,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8510059714317322,0.4891690015792846,0.4440090358257293,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9465478658676147,0.664769172668457,0.6312785744667053,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8317785263061523,0.4554377496242523,0.3212623298168182,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8036547899246216,0.4077010750770569,0.3906326591968536,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6756473779678345,0.2396063953638076,1.1028484106063845,284.890869140625,284.95001220703125,300.75634765625,292.74639892578125,298.2476806640625,297.25946044921875,284.89263916015625,1.0,0.6728854179382324,0.3770185112953186,0.3770185112953186,1.0,1.0,-3.4707350730896,0.979544997215271,2.491189956665039,0.2004619538784027,0.890869140625,0.890869140625,0.0,231.23550415039065,216.0,59590.5,0.0,3753.9013671875,1.0,279.1560363769531,282.9579772949219,295.7748413085937,299.64404296875,293.1499938964844,293.1499938964844,279.45001220703125,38646.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939139723777771,1.0,0.0,0.0,3.7437024116516113,3.743727684020996,9.351815037916822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.3798828125,0.0,1660.2496337890625,1895.4371337890625,0.0,3764.619873046875,0.9280467629432678,1.0,0.0,3.0,1.0,0.0
18106860,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8581569194793701,0.4889427721500397,0.4431160986423492,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9570473432540894,0.6671887040138245,0.632853090763092,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8405414819717407,0.4587990343570709,0.3231202363967895,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8114566206932068,0.4087706804275512,0.3910602927207947,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6823939085006714,0.240200787782669,1.1031585931777954,285.01470947265625,284.95001220703125,300.7771911621094,292.7308959960937,298.2554626464844,297.2646179199219,285.0135803222656,1.0,0.6692066192626953,0.3763584196567535,0.3763584196567535,1.0,1.0,-3.4746668338775635,0.9788452982902528,2.495821475982666,0.1987887620925903,0.9981143474578856,0.9981143474578856,0.0,223.1874389648437,204.0,58774.52734375,0.0,3715.8740234375,1.0,279.44384765625,283.0985717773437,295.7098693847656,299.4586486816406,293.1499938964844,293.1499938964844,279.1499938964844,33544.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312702417373656,1.0,0.0,0.0,3.845296621322632,3.845322132110596,9.86627014754049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8798828125,0.0,1742.13623046875,1895.4371337890625,0.0,3692.77880859375,0.9474174380302428,1.0,0.0,3.0,1.0,0.0
18106920,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8581569194793701,0.4889427721500397,0.4431160986423492,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9570473432540894,0.6671887040138245,0.632853090763092,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8405414819717407,0.4587990343570709,0.3231202363967895,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8114566206932068,0.4087706804275512,0.3910602927207947,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6823939085006714,0.240200787782669,1.1031585931777954,285.01470947265625,284.95001220703125,300.7771911621094,292.7308959960937,298.2554626464844,297.2646179199219,285.0135803222656,1.0,0.6692066192626953,0.3763584196567535,0.3763584196567535,1.0,1.0,-3.4746668338775635,0.9788452982902528,2.495821475982666,0.1987887620925903,0.9981143474578856,0.9981143474578856,0.0,223.1874389648437,204.0,58774.52734375,0.0,3715.8740234375,1.0,279.44384765625,283.0985717773437,295.7098693847656,299.4586486816406,293.1499938964844,293.1499938964844,279.1499938964844,33544.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312702417373656,1.0,0.0,0.0,3.845296621322632,3.845322132110596,9.86627014754049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8798828125,0.0,1742.13623046875,1895.4371337890625,0.0,3692.77880859375,0.9474174380302428,1.0,0.0,3.0,1.0,0.0
18106980,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8657320737838745,0.4876967668533325,0.4420957863330841,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9671680927276612,0.6682572960853577,0.6339235901832581,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.849517285823822,0.4609140753746032,0.3245699405670166,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8191437125205994,0.4091161489486694,0.3913160562515259,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6894797086715698,0.2404053062200546,1.1032921075820925,284.8807067871094,284.95001220703125,300.7945251464844,292.7182006835937,298.2556457519531,297.2603454589844,284.8830261230469,1.0,0.6653348803520203,0.3758039772510528,0.3758039772510528,1.0,1.0,-3.4769506454467773,0.9779099822044371,2.499040603637696,0.1975061446428299,0.8915330767631531,0.8915330767631531,0.0,215.2070159912109,204.0,59654.109375,0.0,3674.105712890625,1.0,279.1613464355469,282.9461364746094,295.7516174316406,299.6338806152344,293.1499938964844,293.1499938964844,279.1499938964844,38817.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401159286499025,1.0,0.0,0.0,3.764163732528688,3.7641892433166495,9.45431963828014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.208984375,0.0,1685.66796875,1895.4371337890625,0.0,3773.4990234375,0.9324203133583068,1.0,0.0,3.0,1.0,0.0
18107040,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.867158830165863,0.4874665737152099,0.4417925179004669,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.969009816646576,0.668451726436615,0.6340137124061584,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.851239025592804,0.4613184034824371,0.3247837722301483,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8205713629722595,0.4091682136058807,0.3912886679172516,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6908156871795654,0.2404295653104782,1.103083252906799,284.88970947265625,284.95001220703125,300.7978210449219,292.7158203125,298.2555847167969,297.25946044921875,284.8915100097656,1.0,0.6645010709762573,0.3756983578205108,0.3756983578205108,1.0,1.0,-3.4766669273376465,0.9774968028068542,2.4991700649261475,0.1971596032381057,0.890649139881134,0.890649139881134,0.0,213.67222595214844,192.0,59589.21875,0.0,3664.30419921875,1.0,279.1559753417969,282.95379638671875,295.74267578125,299.61138916015625,293.1499938964844,293.1499938964844,279.45001220703125,38751.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94041645526886,1.0,0.0,0.0,3.74762225151062,3.747647523880005,9.371408964398142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.607421875,0.0,1665.65185546875,1895.4371337890625,0.0,3776.230712890625,0.929003655910492,1.0,0.0,3.0,1.0,0.0
18107100,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8724985122680664,0.4872912168502807,0.441100150346756,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9754183888435364,0.6695433855056763,0.6345124244689941,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8574501872062683,0.462988942861557,0.3255915939807892,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8256902098655701,0.4096403419971466,0.3913244307041168,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6956336498260498,0.2406958490610122,1.1027088165283203,285.0170593261719,284.95001220703125,300.8080444335937,292.70849609375,298.2587585449219,297.26123046875,285.01971435546875,1.0,0.6618446707725525,0.3753683269023895,0.3753683269023895,1.0,1.0,-3.4769906997680664,0.9766070246696472,2.500383853912353,0.1961261630058288,0.9768332839012146,0.9768332839012146,0.0,208.4403381347656,192.0,58623.9921875,0.0,3634.049072265625,1.0,279.4042358398437,283.0983581542969,295.6790771484375,299.38299560546875,293.1499938964844,293.1499938964844,279.45001220703125,34544.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344493746757508,1.0,0.0,0.0,3.784780740737915,3.7848057746887207,9.558169722367893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.46875,0.0,1677.061279296875,1895.4371337890625,0.0,3721.856201171875,0.9361191987991332,1.0,0.0,3.0,1.0,0.0
18107160,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8793981671333313,0.4873501062393188,0.4408904612064361,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9828314781188964,0.6708700656890869,0.6354687213897705,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8651567101478577,0.4648670554161072,0.3266844153404236,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.832024335861206,0.4103013277053833,0.3916594088077545,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7016305327415466,0.2411069571971893,1.10321307182312,285.0147399902344,284.95001220703125,300.81817626953125,292.7012939453125,298.2638854980469,297.2655029296875,285.013671875,1.0,0.65924072265625,0.3750677704811096,0.3750677704811096,1.0,1.0,-3.4802091121673584,0.9767479300498962,2.5034613609313965,0.1955141127109527,0.9982630610466005,0.9982630610466005,0.0,202.5866241455078,180.0,58762.41796875,0.0,3607.106689453125,1.0,279.44384765625,283.095703125,295.6789855957031,299.4261474609375,293.1499938964844,293.1499938964844,279.1499938964844,33576.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323127269744872,1.0,0.0,0.0,3.847479104995728,3.8475046157836914,9.8774717116612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.1630859375,0.0,1745.0601806640625,1895.4371337890625,0.0,3702.321533203125,0.9479827284812928,1.0,0.0,3.0,1.0,0.0
18107220,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8929452896118164,0.4859688282012939,0.4395959973335266,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9959120750427246,0.6721116900444031,0.6365529894828796,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.880729079246521,0.4675448834896087,0.3284165859222412,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.844719409942627,0.4107450842857361,0.3918730914592743,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7133166193962097,0.2414010912179947,1.1031532287597656,284.8900756835937,284.95001220703125,300.8382263183594,292.6874389648437,298.26434326171875,297.2608337402344,284.8918762207031,1.0,0.6536977291107178,0.3744666576385498,0.3744666576385498,1.0,1.0,-3.482235908508301,0.9755796194076538,2.5066564083099365,0.1940551102161407,0.8911782503128052,0.8911782503128052,0.0,191.47560119628903,168.0,59583.80859375,0.0,3545.963623046875,1.0,279.1559753417969,282.9511413574219,295.7136535644531,299.5810546875,293.1499938964844,293.1499938964844,279.45001220703125,38749.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413408637046814,1.0,0.0,0.0,3.749881267547608,3.7499067783355713,9.382710572936048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.509765625,0.0,1668.294677734375,1895.4371337890625,0.0,3784.630126953125,0.9295111894607544,1.0,0.0,3.0,1.0,0.0
