time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107280,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8929452896118164,0.4859688282012939,0.4395959973335266,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9959120750427246,0.6721116900444031,0.6365529894828796,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.880729079246521,0.4675448834896087,0.3284165859222412,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.844719409942627,0.4107450842857361,0.3918730914592743,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7133166193962097,0.2414010912179947,1.1031532287597656,284.8900756835937,284.95001220703125,300.8382263183594,292.6874389648437,298.26434326171875,297.2608337402344,284.8918762207031,1.0,0.6536977291107178,0.3744666576385498,0.3744666576385498,1.0,1.0,-3.482235908508301,0.9755796194076538,2.5066564083099365,0.1940551102161407,0.8911782503128052,0.8911782503128052,0.0,191.47560119628903,168.0,59583.80859375,0.0,3545.963623046875,1.0,279.1559753417969,282.9511413574219,295.7136535644531,299.5810546875,293.1499938964844,293.1499938964844,279.45001220703125,38749.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413408637046814,1.0,0.0,0.0,3.749881267547608,3.7499067783355713,9.382710572936048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.509765625,0.0,1668.294677734375,1895.4371337890625,0.0,3784.630126953125,0.9295111894607544,1.0,0.0,3.0,1.0,0.0
18107340,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9050911664962769,0.4858192801475525,0.4388056993484497,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6754937171936035,0.6215038299560547,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8950818777084351,0.4711541831493377,0.3304609060287475,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8562866449356079,0.4118256270885467,0.3923300504684448,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.722866415977478,0.2420501857995987,1.1037756204605105,285.0040588378906,284.95001220703125,300.8579406738281,292.6742858886719,298.2744140625,297.2705993652344,285.0023803710937,1.0,0.6469165682792664,0.3738655149936676,0.3738655149936676,1.0,1.0,-3.46887755393982,0.9693773984909058,2.499500036239624,0.1909062266349792,0.9896688461303712,0.9896688461303712,0.0,182.0374755859375,156.0,58556.68359375,0.0,3456.078369140625,1.0,279.4438781738281,283.0858459472656,295.6506652832031,299.39068603515625,293.1499938964844,293.1499938964844,279.1499938964844,33816.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330146908760072,1.0,0.0,0.0,3.8448102474212646,3.844835996627808,9.8637747214525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.8525390625,0.0,1743.6907958984375,1895.4371337890625,0.0,3708.74267578125,0.9473965764045716,1.0,0.0,3.0,1.0,0.0
18107400,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9050911664962769,0.4858192801475525,0.4388056993484497,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6754937171936035,0.6215038299560547,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8950818777084351,0.4711541831493377,0.3304609060287475,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8562866449356079,0.4118256270885467,0.3923300504684448,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.722866415977478,0.2420501857995987,1.1037756204605105,285.0040588378906,284.95001220703125,300.8579406738281,292.6742858886719,298.2744140625,297.2705993652344,285.0023803710937,1.0,0.6469165682792664,0.3738655149936676,0.3738655149936676,1.0,1.0,-3.46887755393982,0.9693773984909058,2.499500036239624,0.1909062266349792,0.9896688461303712,0.9896688461303712,0.0,182.0374755859375,156.0,58556.68359375,0.0,3456.078369140625,1.0,279.4438781738281,283.0858459472656,295.6506652832031,299.39068603515625,293.1499938964844,293.1499938964844,279.1499938964844,33816.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330146908760072,1.0,0.0,0.0,3.8448102474212646,3.844835996627808,9.8637747214525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.8525390625,0.0,1743.6907958984375,1895.4371337890625,0.0,3708.74267578125,0.9473965764045716,1.0,0.0,3.0,1.0,0.0
18107460,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9168167114257812,0.4842916429042816,0.437512993812561,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.6811416149139404,0.5985198616981506,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9086400866508484,0.4737783968448639,0.3322647213935852,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8671787977218628,0.4121144413948059,0.3925486803054809,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7313737273216248,0.2422451823949813,1.1039592027664185,284.8767395019531,284.95001220703125,300.87725830078125,292.6619873046875,298.2865905761719,297.28399658203125,284.8783874511719,1.0,0.6384356617927551,0.3734161257743835,0.3734161257743835,1.0,1.0,-3.440431594848633,0.9586665034294128,2.481765031814575,0.186987891793251,0.8710174560546875,0.8710174560546875,0.0,173.27220153808594,144.0,58833.7421875,0.0,3339.375,1.0,279.1567687988281,282.9469909667969,295.6796875,299.5094909667969,293.1499938964844,293.1499938964844,279.45001220703125,39706.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404780268669128,1.0,0.0,0.0,3.706984758377075,3.70701003074646,9.169272630060732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.97265625,0.0,1625.663818359375,1895.4371337890625,0.0,3776.79052734375,0.920661985874176,1.0,0.0,3.0,1.0,0.0
18107520,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9168167114257812,0.4842916429042816,0.437512993812561,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.6811416149139404,0.5985198616981506,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9086400866508484,0.4737783968448639,0.3322647213935852,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8671787977218628,0.4121144413948059,0.3925486803054809,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7313737273216248,0.2422451823949813,1.1039592027664185,284.8767395019531,284.95001220703125,300.87725830078125,292.6619873046875,298.2865905761719,297.28399658203125,284.8783874511719,1.0,0.6384356617927551,0.3734161257743835,0.3734161257743835,1.0,1.0,-3.440431594848633,0.9586665034294128,2.481765031814575,0.186987891793251,0.8710174560546875,0.8710174560546875,0.0,173.27220153808594,144.0,58833.7421875,0.0,3339.375,1.0,279.1567687988281,282.9469909667969,295.6796875,299.5094909667969,293.1499938964844,293.1499938964844,279.45001220703125,39706.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404780268669128,1.0,0.0,0.0,3.706984758377075,3.70701003074646,9.169272630060732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.97265625,0.0,1625.663818359375,1895.4371337890625,0.0,3776.79052734375,0.920661985874176,1.0,0.0,3.0,1.0,0.0
18107580,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.93313330411911,0.48410364985466,0.4366922974586487,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.6901745200157166,0.5708552598953247,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.927435576915741,0.477445513010025,0.3343466520309448,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8814454674720764,0.4131268858909607,0.3929391503334045,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7423250079154968,0.242917850613594,1.1045928001403809,284.98846435546875,284.95001220703125,300.89617919921875,292.6506042480469,298.3139953613281,297.3187255859375,284.9872741699219,1.0,0.6289888620376587,0.3729667365550995,0.3729667365550995,1.0,1.0,-3.4099066257476807,0.9473129510879515,2.4625935554504395,0.1824770122766494,0.9574127793312072,0.9574127793312072,0.0,163.24781799316406,147.0,57570.64453125,0.0,3210.535400390625,1.0,279.4426574707031,283.08319091796875,295.6166381835937,299.2968444824219,293.1499938964844,293.1499938964844,279.1499938964844,34419.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929883599281311,1.0,0.0,0.0,3.780613422393799,3.780638456344605,9.537133109915883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.115234375,0.0,1671.1505126953125,1895.4371337890625,0.0,3680.073974609375,0.9335587620735168,1.0,0.0,3.0,1.0,0.0
18107640,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.93313330411911,0.48410364985466,0.4366922974586487,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.6901745200157166,0.5708552598953247,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.927435576915741,0.477445513010025,0.3343466520309448,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8814454674720764,0.4131268858909607,0.3929391503334045,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7423250079154968,0.242917850613594,1.1045928001403809,284.98846435546875,284.95001220703125,300.89617919921875,292.6506042480469,298.3139953613281,297.3187255859375,284.9872741699219,1.0,0.6289888620376587,0.3729667365550995,0.3729667365550995,1.0,1.0,-3.4099066257476807,0.9473129510879515,2.4625935554504395,0.1824770122766494,0.9574127793312072,0.9574127793312072,0.0,163.24781799316406,147.0,57570.64453125,0.0,3210.535400390625,1.0,279.4426574707031,283.08319091796875,295.6166381835937,299.2968444824219,293.1499938964844,293.1499938964844,279.1499938964844,34419.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929883599281311,1.0,0.0,0.0,3.780613422393799,3.780638456344605,9.537133109915883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.115234375,0.0,1671.1505126953125,1895.4371337890625,0.0,3680.073974609375,0.9335587620735168,1.0,0.0,3.0,1.0,0.0
18107700,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9392350316047668,0.4835134744644165,0.4363528192043304,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.6949283480644226,0.5608606934547424,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9350399374961852,0.4789405167102813,0.3354649841785431,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8870172500610352,0.4133924543857574,0.3932470679283142,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7466817498207092,0.2431651502847671,1.1055712699890137,284.85992431640625,284.95001220703125,300.90545654296875,292.6452941894531,298.3266296386719,297.3344116210937,284.85797119140625,1.0,0.6261500120162964,0.3727420568466186,0.3727420568466186,1.0,1.0,-3.4003522396087646,0.943518877029419,2.4568333625793457,0.180625706911087,0.863254964351654,0.863254964351654,0.0,159.78421020507812,147.0,58321.296875,0.0,3168.776123046875,1.0,279.1949768066406,282.9392395019531,295.66650390625,299.495849609375,293.1499938964844,293.1499938964844,279.1499938964844,38722.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349598288536072,1.0,0.0,0.0,3.7276322841644287,3.7276575565338135,9.271701060242776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.8564453125,0.0,1642.067626953125,1895.4371337890625,0.0,3726.517822265625,0.922315001487732,1.0,0.0,3.0,1.0,0.0
18107760,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.942854642868042,0.4828096032142639,0.4356215596199035,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6993316411972046,0.5543017387390137,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.94025057554245,0.4803460240364074,0.33636474609375,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8906536102294922,0.4135412573814392,0.3933156728744507,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7495795488357544,0.2433374673128128,1.106006383895874,284.89166259765625,284.95001220703125,300.91461181640625,292.6402282714844,298.3377380371094,297.34686279296875,284.8937072753906,1.0,0.6240679621696472,0.3727515339851379,0.3727515339851379,1.0,1.0,-3.393266439437866,0.9411819577217102,2.452084541320801,0.1798186749219894,0.8586471080780029,0.8586471080780029,0.0,157.50889587402344,150.0,57911.1171875,0.0,3139.63818359375,1.0,279.1570739746094,282.9714050292969,295.6513671875,299.4158020019531,293.1499938964844,293.1499938964844,279.45001220703125,39752.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358576536178588,1.0,0.0,0.0,3.6260640621185294,3.626088380813599,8.773325248512265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.90283203125,0.0,1534.5966796875,1895.4371337890625,0.0,3734.713134765625,0.9030874967575072,1.0,0.0,3.0,1.0,0.0
18107820,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.948708951473236,0.4828184247016907,0.4352238476276397,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.7084447741508484,0.5447324514389038,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9490352272987366,0.4842906594276428,0.3388217985630035,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8965897560119629,0.4146889150142669,0.3940759003162384,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.754409909248352,0.244233101606369,1.1088083982467651,285.00653076171875,284.95001220703125,300.9325866699219,292.6310119628906,298.3650207519531,297.3780212402344,285.0061340332031,1.0,0.6219507455825806,0.3727705478668213,0.3727705478668213,1.0,1.0,-3.3885040283203125,0.9396846294403076,2.448819398880005,0.179230585694313,0.9569721817970276,0.9569721817970276,0.0,154.47508239746094,153.0,57203.22265625,0.0,3111.424072265625,1.0,279.4421691894531,283.105224609375,295.6002502441406,299.243896484375,293.1499938964844,293.1499938964844,279.1499938964844,33696.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259035587310792,1.0,0.0,0.0,3.731135845184326,3.7311604022979736,9.289138347412518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.83203125,0.0,1607.701904296875,1895.4371337890625,0.0,3643.537109375,0.9219899773597716,1.0,0.0,3.0,1.0,0.0
18107880,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.948708951473236,0.4828184247016907,0.4352238476276397,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.7084447741508484,0.5447324514389038,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9490352272987366,0.4842906594276428,0.3388217985630035,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8965897560119629,0.4146889150142669,0.3940759003162384,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.754409909248352,0.244233101606369,1.1088083982467651,285.00653076171875,284.95001220703125,300.9325866699219,292.6310119628906,298.3650207519531,297.3780212402344,285.0061340332031,1.0,0.6219507455825806,0.3727705478668213,0.3727705478668213,1.0,1.0,-3.3885040283203125,0.9396846294403076,2.448819398880005,0.179230585694313,0.9569721817970276,0.9569721817970276,0.0,154.47508239746094,153.0,57203.22265625,0.0,3111.424072265625,1.0,279.4421691894531,283.105224609375,295.6002502441406,299.243896484375,293.1499938964844,293.1499938964844,279.1499938964844,33696.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259035587310792,1.0,0.0,0.0,3.731135845184326,3.7311604022979736,9.289138347412518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.83203125,0.0,1607.701904296875,1895.4371337890625,0.0,3643.537109375,0.9219899773597716,1.0,0.0,3.0,1.0,0.0
18107940,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9501591324806212,0.4815548360347748,0.4343742430210113,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.7156003713607788,0.5414265394210815,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9534596800804138,0.4873043596744537,0.3410679996013641,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8989185094833374,0.4151085615158081,0.3946519494056701,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7564797401428223,0.2446969300508499,1.1114060878753662,284.9010314941406,284.95001220703125,300.95001220703125,292.6229858398437,298.3789978027344,297.3905944824219,284.9037780761719,1.0,0.6217606663703918,0.3727895617485046,0.3727895617485046,1.0,1.0,-3.3900222778320312,0.9402397274971008,2.449782609939575,0.1794371157884597,0.8632904887199402,0.8632904887199402,0.0,153.58160400390625,173.0,57870.7734375,0.0,3109.648193359375,1.0,279.1573486328125,282.9774169921875,295.6452331542969,299.4047546386719,293.1499938964844,293.1499938964844,279.45001220703125,38954.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342058300971984,1.0,0.0,0.0,3.614003896713257,3.614027976989746,8.715063017916691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.4404296875,0.0,1515.37841796875,1895.4371337890625,0.0,3719.630859375,0.8996798992156982,1.0,0.0,3.0,1.0,0.0
18108000,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9501591324806212,0.4815548360347748,0.4343742430210113,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.7156003713607788,0.5414265394210815,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9534596800804138,0.4873043596744537,0.3410679996013641,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8989185094833374,0.4151085615158081,0.3946519494056701,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7564797401428223,0.2446969300508499,1.1114060878753662,284.9010314941406,284.95001220703125,300.95001220703125,292.6229858398437,298.3789978027344,297.3905944824219,284.9037780761719,1.0,0.6217606663703918,0.3727895617485046,0.3727895617485046,1.0,1.0,-3.3900222778320312,0.9402397274971008,2.449782609939575,0.1794371157884597,0.8632904887199402,0.8632904887199402,0.0,153.58160400390625,173.0,57870.7734375,0.0,3109.648193359375,1.0,279.1573486328125,282.9774169921875,295.6452331542969,299.4047546386719,293.1499938964844,293.1499938964844,279.45001220703125,38954.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342058300971984,1.0,0.0,0.0,3.614003896713257,3.614027976989746,8.715063017916691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.4404296875,0.0,1515.37841796875,1895.4371337890625,0.0,3719.630859375,0.8996798992156982,1.0,0.0,3.0,1.0,0.0
18108060,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9406668543815612,0.48159259557724,0.4342381060123443,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.7214083075523376,0.5559247136116028,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9469989538192748,0.4913656115531921,0.3437916040420532,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8915876150131226,0.4162631630897522,0.3956742584705353,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7509129643440247,0.245564118027687,1.1154131889343262,285.0268859863281,284.95001220703125,300.9665832519531,292.6153259277344,298.391357421875,297.40093994140625,285.0267028808594,1.0,0.6288310885429382,0.3724203109741211,0.3724203109741211,1.0,1.0,-3.416576385498047,0.9478992223739624,2.468677282333374,0.1806500107049942,0.9791305065155028,0.9791305065155028,0.0,158.9928436279297,193.0,57597.01171875,0.0,3200.9990234375,1.0,279.44219970703125,283.1171569824219,295.5953063964844,299.2572326660156,293.1499938964844,293.1499938964844,279.1499938964844,32893.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926316738128662,1.0,0.0,0.0,3.746762990951538,3.7467873096466064,9.367112170366454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.263671875,0.0,1619.6534423828125,1895.4371337890625,0.0,3647.3349609375,0.9250321388244628,1.0,0.0,3.0,1.0,0.0
18108120,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9406668543815612,0.48159259557724,0.4342381060123443,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.7214083075523376,0.5559247136116028,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9469989538192748,0.4913656115531921,0.3437916040420532,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8915876150131226,0.4162631630897522,0.3956742584705353,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7509129643440247,0.245564118027687,1.1154131889343262,285.0268859863281,284.95001220703125,300.9665832519531,292.6153259277344,298.391357421875,297.40093994140625,285.0267028808594,1.0,0.6288310885429382,0.3724203109741211,0.3724203109741211,1.0,1.0,-3.416576385498047,0.9478992223739624,2.468677282333374,0.1806500107049942,0.9791305065155028,0.9791305065155028,0.0,158.9928436279297,193.0,57597.01171875,0.0,3200.9990234375,1.0,279.44219970703125,283.1171569824219,295.5953063964844,299.2572326660156,293.1499938964844,293.1499938964844,279.1499938964844,32893.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926316738128662,1.0,0.0,0.0,3.746762990951538,3.7467873096466064,9.367112170366454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.263671875,0.0,1619.6534423828125,1895.4371337890625,0.0,3647.3349609375,0.9250321388244628,1.0,0.0,3.0,1.0,0.0
18108180,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9239318370819092,0.4804253876209259,0.4338466823101043,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.7226504683494568,0.5817556977272034,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9331968426704408,0.4941948056221008,0.3461959064006805,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8785471320152283,0.4166469573974609,0.3965848982334137,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7409740090370178,0.2458793073892593,1.1191571950912476,284.9124450683594,284.95001220703125,300.9808044433594,292.6078186035156,298.3829345703125,297.3826599121094,284.9146728515625,1.0,0.6393899321556091,0.3720806241035461,0.3720806241035461,1.0,1.0,-3.455653667449951,0.9596545696258544,2.4959988594055176,0.1835380047559738,0.895034909248352,0.895034909248352,0.0,168.60694885253906,193.0,58972.015625,0.0,3347.53662109375,1.0,279.1591491699219,282.9689025878906,295.6468200683594,299.46563720703125,293.1499938964844,293.1499938964844,279.1499938964844,37481.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937005579471588,1.0,0.0,0.0,3.697321891784668,3.697346687316896,9.121532684730482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.138671875,0.0,1597.6846923828125,1895.4371337890625,0.0,3745.182373046875,0.9170143008232116,1.0,0.0,3.0,1.0,0.0
18108240,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9222036600112916,0.4803280532360077,0.4337715208530426,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.7225971221923828,0.5844631195068359,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9317075610160828,0.4944421350955963,0.3463801145553589,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8772011399269104,0.416673868894577,0.396634966135025,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7399453520774841,0.2458934485912323,1.1193755865097046,284.9169921875,284.95001220703125,300.98199462890625,292.6071472167969,298.3816833496094,297.3803100585937,284.91912841796875,1.0,0.6404341459274292,0.3720510601997375,0.3720510601997375,1.0,1.0,-3.4593629837036133,0.9607764482498168,2.498586416244507,0.1838167011737823,0.8961978554725647,0.8961978554725647,0.0,169.61892700195312,213.0,59023.078125,0.0,3362.195068359375,1.0,279.15673828125,282.9722595214844,295.6434326171875,299.4595642089844,293.1499938964844,293.1499938964844,279.45001220703125,37361.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373347759246826,1.0,0.0,0.0,3.6946122646331774,3.694636821746826,9.108167660087928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3115234375,0.0,1593.6785888671875,1895.4371337890625,0.0,3748.182861328125,0.916417956352234,1.0,0.0,3.0,1.0,0.0
18108300,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9116411209106444,0.4801843762397766,0.4335436522960663,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.7221324443817139,0.6020206809043884,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.922374427318573,0.4963580667972564,0.347678542137146,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.868818998336792,0.4171134531497955,0.397081196308136,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7335177063941956,0.246124729514122,1.1210095882415771,285.0449523925781,284.95001220703125,300.9892883300781,292.6028747558594,298.3751525878906,297.36749267578125,285.0481872558594,1.0,0.6473556160926819,0.3718664646148681,0.3718664646148681,1.0,1.0,-3.484262704849243,0.9683396816253662,2.515923023223877,0.185702309012413,0.9918699264526368,0.9918699264526368,0.0,176.31871032714844,213.0,58494.234375,0.0,3460.80126953125,1.0,279.4034118652344,283.1174011230469,295.587158203125,299.2660827636719,293.1499938964844,293.1499938964844,279.45001220703125,33331.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329575300216676,1.0,0.0,0.0,3.7559382915496826,3.75596284866333,9.413046200279496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.560546875,0.0,1633.70947265625,1895.4371337890625,0.0,3708.219970703125,0.9287233352661132,1.0,0.0,3.0,1.0,0.0
18108360,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9021334648132324,0.4802492558956146,0.4337914586067199,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7211377024650574,0.6202154159545898,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9134978652000428,0.4984570145606994,0.349278062582016,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8608062863349915,0.4177224636077881,0.3978432118892669,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7273051738739014,0.2464464008808136,1.1234594583511353,285.05450439453125,284.95001220703125,300.99627685546875,292.5984802246094,298.3671264648437,297.35418701171875,285.0550537109375,1.0,0.6548941731452942,0.3712889850139618,0.3712889850139618,1.0,1.0,-3.512227773666382,0.9757537245750428,2.5364739894866943,0.1867759078741073,1.0,1.0,0.0,183.5453338623047,231.0,58897.390625,0.0,3571.340576171875,1.0,279.443115234375,283.12078857421875,295.5926818847656,299.33416748046875,293.1499938964844,293.1499938964844,279.1499938964844,32998.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326074719429016,1.0,0.0,0.0,3.8270201683044434,3.827045440673828,9.7727058800956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.322265625,0.0,1715.6270751953125,1895.4371337890625,0.0,3705.01806640625,0.9428369402885436,1.0,0.0,3.0,1.0,0.0
18108420,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8831275701522827,0.4788255095481872,0.4334161281585693,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.7158341407775879,0.6593653559684753,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8962832689285278,0.5014192461967468,0.3519637286663055,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8446222543716431,0.4179952442646026,0.3988958895206451,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7140438556671143,0.2464181333780288,1.1268000602722168,284.9187927246094,284.95001220703125,301.0094299316406,292.5892944335937,298.3359680175781,297.3075561523437,284.9206237792969,1.0,0.6703494787216187,0.3701340854167938,0.3701340854167938,1.0,1.0,-3.567389726638794,0.990061104297638,2.577328681945801,0.1887688040733337,0.934389054775238,0.934389054775238,0.0,199.509017944336,249.0,60613.015625,0.0,3804.6171875,1.0,279.1563415527344,282.9450378417969,295.63671875,299.55731201171875,293.1499938964844,293.1499938964844,278.8500061035156,36483.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456920027732848,1.0,0.0,0.0,3.8189339637756334,3.818959951400757,9.73145120042318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.2509765625,0.0,1733.1492919921875,1895.4371337890625,0.0,3824.070556640625,0.9433829188346864,1.0,0.0,3.0,1.0,0.0
18108480,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8831275701522827,0.4788255095481872,0.4334161281585693,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.7158341407775879,0.6593653559684753,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8962832689285278,0.5014192461967468,0.3519637286663055,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8446222543716431,0.4179952442646026,0.3988958895206451,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7140438556671143,0.2464181333780288,1.1268000602722168,284.9187927246094,284.95001220703125,301.0094299316406,292.5892944335937,298.3359680175781,297.3075561523437,284.9206237792969,1.0,0.6703494787216187,0.3701340854167938,0.3701340854167938,1.0,1.0,-3.567389726638794,0.990061104297638,2.577328681945801,0.1887688040733337,0.934389054775238,0.934389054775238,0.0,199.509017944336,249.0,60613.015625,0.0,3804.6171875,1.0,279.1563415527344,282.9450378417969,295.63671875,299.55731201171875,293.1499938964844,293.1499938964844,278.8500061035156,36483.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456920027732848,1.0,0.0,0.0,3.8189339637756334,3.818959951400757,9.73145120042318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.2509765625,0.0,1733.1492919921875,1895.4371337890625,0.0,3824.070556640625,0.9433829188346864,1.0,0.0,3.0,1.0,0.0
18108540,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.857719361782074,0.4769138991832733,0.4325242340564728,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9835821390151978,0.708956778049469,0.673491358757019,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8726649880409241,0.503915548324585,0.354336142539978,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8228940367698669,0.4177263677120209,0.3995572030544281,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.693555474281311,0.2458471655845642,1.1287189722061155,284.8804931640625,284.95001220703125,301.0214233398437,292.5796813964844,298.30194091796875,297.2596130371094,284.88189697265625,1.0,0.6840324997901917,0.3689791560173034,0.3689791560173034,1.0,1.0,-3.5873966217041016,0.9928592443466188,2.5945372581481934,0.1882253736257553,0.8542501330375671,0.8542501330375671,0.0,222.0638427734375,267.0,61218.58984375,0.0,3995.7265625,1.0,278.8573913574219,282.8807678222656,295.6141052246094,299.5970458984375,293.1499938964844,293.1499938964844,279.1499938964844,40327.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553599953651428,1.0,0.0,0.0,3.634324073791504,3.634348630905152,8.813340741653519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.2646484375,0.0,1548.0411376953125,1895.4371337890625,0.0,3911.118408203125,0.905324161052704,1.0,0.0,3.0,1.0,0.0
18108600,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.857719361782074,0.4769138991832733,0.4325242340564728,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9835821390151978,0.708956778049469,0.673491358757019,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8726649880409241,0.503915548324585,0.354336142539978,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8228940367698669,0.4177263677120209,0.3995572030544281,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.693555474281311,0.2458471655845642,1.1287189722061155,284.8804931640625,284.95001220703125,301.0214233398437,292.5796813964844,298.30194091796875,297.2596130371094,284.88189697265625,1.0,0.6840324997901917,0.3689791560173034,0.3689791560173034,1.0,1.0,-3.5873966217041016,0.9928592443466188,2.5945372581481934,0.1882253736257553,0.8542501330375671,0.8542501330375671,0.0,222.0638427734375,267.0,61218.58984375,0.0,3995.7265625,1.0,278.8573913574219,282.8807678222656,295.6141052246094,299.5970458984375,293.1499938964844,293.1499938964844,279.1499938964844,40327.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553599953651428,1.0,0.0,0.0,3.634324073791504,3.634348630905152,8.813340741653519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.2646484375,0.0,1548.0411376953125,1895.4371337890625,0.0,3911.118408203125,0.905324161052704,1.0,0.0,3.0,1.0,0.0
18108660,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8387491703033447,0.4764730036258697,0.432596743106842,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9613011479377748,0.7076644897460938,0.6719112992286682,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.855025053024292,0.5076348185539246,0.3573031723499298,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8053021430969238,0.4183607995510101,0.400728315114975,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6771444082260132,0.2458237111568451,1.131651520729065,284.99786376953125,284.95001220703125,301.03228759765625,292.5696105957031,298.2955017089844,297.25177001953125,284.9972839355469,1.0,0.6955977082252502,0.3676777780056,0.3676777780056,1.0,1.0,-3.5960140228271484,0.9915934205055236,2.604420661926269,0.1844673305749893,0.947659432888031,0.947659432888031,0.0,243.11534118652344,270.0,60450.77734375,0.0,4145.28271484375,1.0,279.1429443359375,283.0221862792969,295.5469970703125,299.3999328613281,293.1499938964844,293.1499938964844,278.8500061035156,34059.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469141960144044,1.0,0.0,0.0,3.725064039230346,3.725088596343994,9.25893004932732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.759765625,0.0,1603.4793701171875,1895.4371337890625,0.0,3835.120361328125,0.920677363872528,1.0,0.0,3.0,1.0,0.0
18108720,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8387491703033447,0.4764730036258697,0.432596743106842,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9613011479377748,0.7076644897460938,0.6719112992286682,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.855025053024292,0.5076348185539246,0.3573031723499298,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8053021430969238,0.4183607995510101,0.400728315114975,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6771444082260132,0.2458237111568451,1.131651520729065,284.99786376953125,284.95001220703125,301.03228759765625,292.5696105957031,298.2955017089844,297.25177001953125,284.9972839355469,1.0,0.6955977082252502,0.3676777780056,0.3676777780056,1.0,1.0,-3.5960140228271484,0.9915934205055236,2.604420661926269,0.1844673305749893,0.947659432888031,0.947659432888031,0.0,243.11534118652344,270.0,60450.77734375,0.0,4145.28271484375,1.0,279.1429443359375,283.0221862792969,295.5469970703125,299.3999328613281,293.1499938964844,293.1499938964844,278.8500061035156,34059.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469141960144044,1.0,0.0,0.0,3.725064039230346,3.725088596343994,9.25893004932732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.759765625,0.0,1603.4793701171875,1895.4371337890625,0.0,3835.120361328125,0.920677363872528,1.0,0.0,3.0,1.0,0.0
18108780,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8282952904701233,0.4748665690422058,0.4319221675395965,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.947924256324768,0.7068423628807068,0.6717044711112976,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8463307619094849,0.5104550123214722,0.3598008453845978,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7951772809028625,0.4183577001094818,0.4014227390289306,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6682908535003662,0.2454911768436432,1.133087396621704,284.9040832519531,284.95001220703125,301.0419921875,292.55914306640625,298.28680419921875,297.24176025390625,284.9052124023437,1.0,0.7021497488021851,0.3663763999938965,0.3663763999938965,1.0,1.0,-3.600533962249756,0.9889468550682068,2.6115870475769043,0.1809150576591491,0.8614928722381592,0.8614928722381592,0.0,256.0749206542969,258.0,61100.02734375,0.0,4236.93310546875,1.0,278.8574523925781,282.9055480957031,295.5797424316406,299.5409240722656,293.1499938964844,293.1499938964844,279.1499938964844,38821.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546672701835632,1.0,0.0,0.0,3.6059892177581774,3.606013298034668,8.676451557221299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.3046875,0.0,1505.6077880859375,1895.4371337890625,0.0,3904.90966796875,0.8977315425872803,1.0,0.0,3.0,1.0,0.0
18108840,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8282952904701233,0.4748665690422058,0.4319221675395965,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.947924256324768,0.7068423628807068,0.6717044711112976,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8463307619094849,0.5104550123214722,0.3598008453845978,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7951772809028625,0.4183577001094818,0.4014227390289306,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6682908535003662,0.2454911768436432,1.133087396621704,284.9040832519531,284.95001220703125,301.0419921875,292.55914306640625,298.28680419921875,297.24176025390625,284.9052124023437,1.0,0.7021497488021851,0.3663763999938965,0.3663763999938965,1.0,1.0,-3.600533962249756,0.9889468550682068,2.6115870475769043,0.1809150576591491,0.8614928722381592,0.8614928722381592,0.0,256.0749206542969,258.0,61100.02734375,0.0,4236.93310546875,1.0,278.8574523925781,282.9055480957031,295.5797424316406,299.5409240722656,293.1499938964844,293.1499938964844,279.1499938964844,38821.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546672701835632,1.0,0.0,0.0,3.6059892177581774,3.606013298034668,8.676451557221299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.3046875,0.0,1505.6077880859375,1895.4371337890625,0.0,3904.90966796875,0.8977315425872803,1.0,0.0,3.0,1.0,0.0
18108900,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8268547654151917,0.4745850265026092,0.4314420819282532,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9463192224502563,0.7071055173873901,0.6716722249984741,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8459679484367371,0.5122988820075989,0.3609358072280884,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7940459251403809,0.4186328649520874,0.4015611410140991,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6671963334083557,0.2454999983310699,1.1328577995300293,285.015380859375,284.95001220703125,301.0464172363281,292.55377197265625,298.2861328125,297.2420349121094,285.01629638671875,1.0,0.7026932835578918,0.3657256960868835,0.3657256960868835,1.0,1.0,-3.601170063018799,0.9871044754981996,2.614065647125244,0.1788676083087921,0.9397155046463012,0.9397155046463012,0.0,257.6466979980469,258.0,60278.99609375,0.0,4248.31689453125,1.0,279.1006164550781,283.03912353515625,295.5231018066406,299.32696533203125,293.1499938964844,293.1499938964844,279.1499938964844,34262.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948817491531372,1.0,0.0,0.0,3.6525182723999023,3.652542114257813,8.901805585992406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.9267578125,0.0,1522.9637451171875,1895.4371337890625,0.0,3852.302734375,0.9061596989631652,1.0,0.0,3.0,1.0,0.0
18108960,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8276166319847107,0.4744530618190765,0.4312727749347687,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9477007389068604,0.7075996398925781,0.6720410585403442,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8478734493255615,0.5142868757247925,0.3622654974460602,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7951759099960327,0.4190484285354614,0.4018764197826385,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6680218577384949,0.24563530087471,1.1330677270889282,285.00494384765625,284.95001220703125,301.0505676269531,292.5483093261719,298.2879638671875,297.2443542480469,285.0038146972656,1.0,0.7023913264274597,0.3654271960258484,0.3654271960258484,1.0,1.0,-3.603640079498291,0.9868842363357544,2.616755962371826,0.1780411750078201,0.9532881379127502,0.9532881379127502,0.0,256.6033935546875,246.0,60393.48828125,0.0,4248.50146484375,1.0,279.1430358886719,283.0295715332031,295.5263061523437,299.3734436035156,293.1499938964844,293.1499938964844,278.8500061035156,33502.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468333721160888,1.0,0.0,0.0,3.715545892715454,3.7155702114105225,9.211673841491574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.5791015625,0.0,1588.2991943359375,1895.4371337890625,0.0,3834.390380859375,0.9181100130081176,1.0,0.0,3.0,1.0,0.0
18109020,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8307884931564331,0.4729403257369995,0.430003672838211,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9529647827148438,0.7073469161987305,0.6719029545783997,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.853640615940094,0.5172838568687439,0.3643540143966675,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7993783354759216,0.4190981388092041,0.4019170105457306,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6713735461235046,0.2454883158206939,1.131960391998291,284.9018249511719,284.95001220703125,301.0580139160156,292.5370788574219,298.2836303710937,297.2384033203125,284.9028625488281,1.0,0.6996309161186218,0.3648301959037781,0.3648301959037781,1.0,1.0,-3.603187322616577,0.9848540425300598,2.618333339691162,0.1761777997016906,0.8618299961090088,0.8618299961090088,0.0,251.42547607421875,234.0,61040.46484375,0.0,4215.4306640625,1.0,278.85748291015625,282.9041442871094,295.5596008300781,299.51788330078125,293.1499938964844,293.1499938964844,279.1499938964844,38690.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955073356628418,1.0,0.0,0.0,3.603801965713501,3.603825807571411,8.665928703521786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.861328125,0.0,1502.25048828125,1895.4371337890625,0.0,3908.5498046875,0.8970800042152405,1.0,0.0,3.0,1.0,0.0
18109080,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8307884931564331,0.4729403257369995,0.430003672838211,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9529647827148438,0.7073469161987305,0.6719029545783997,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.853640615940094,0.5172838568687439,0.3643540143966675,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7993783354759216,0.4190981388092041,0.4019170105457306,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6713735461235046,0.2454883158206939,1.131960391998291,284.9018249511719,284.95001220703125,301.0580139160156,292.5370788574219,298.2836303710937,297.2384033203125,284.9028625488281,1.0,0.6996309161186218,0.3648301959037781,0.3648301959037781,1.0,1.0,-3.603187322616577,0.9848540425300598,2.618333339691162,0.1761777997016906,0.8618299961090088,0.8618299961090088,0.0,251.42547607421875,234.0,61040.46484375,0.0,4215.4306640625,1.0,278.85748291015625,282.9041442871094,295.5596008300781,299.51788330078125,293.1499938964844,293.1499938964844,279.1499938964844,38690.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955073356628418,1.0,0.0,0.0,3.603801965713501,3.603825807571411,8.665928703521786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.861328125,0.0,1502.25048828125,1895.4371337890625,0.0,3908.5498046875,0.8970800042152405,1.0,0.0,3.0,1.0,0.0
