time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109140,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.837454080581665,0.4726521372795105,0.4291184246540069,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9624324440956116,0.7082645297050476,0.6720855236053467,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8632565140724182,0.5213575959205627,0.366710901260376,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8070773482322693,0.419855922460556,0.4020659029483795,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6777810454368591,0.2458297312259674,1.1310877799987793,285.0025329589844,284.95001220703125,301.0643005371094,292.5255126953125,298.287109375,297.24346923828125,285.00177001953125,1.0,0.6953365206718445,0.3642331957817077,0.3642331957817077,1.0,1.0,-3.604297161102295,0.9833325743675232,2.620964527130127,0.1742177754640579,0.9518609642982484,0.9518609642982484,0.0,242.5010681152344,222.0,60318.66796875,0.0,4163.470703125,1.0,279.1419982910156,283.0286865234375,295.5048828125,299.3474426269531,293.1499938964844,293.1499938964844,278.8500061035156,33577.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473783373832704,1.0,0.0,0.0,3.71025276184082,3.7102770805358887,9.185446856463386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.7724609375,0.0,1582.8197021484375,1895.4371337890625,0.0,3839.3134765625,0.9172281622886658,1.0,0.0,3.0,1.0,0.0
18109200,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.837454080581665,0.4726521372795105,0.4291184246540069,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9624324440956116,0.7082645297050476,0.6720855236053467,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8632565140724182,0.5213575959205627,0.366710901260376,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8070773482322693,0.419855922460556,0.4020659029483795,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6777810454368591,0.2458297312259674,1.1310877799987793,285.0025329589844,284.95001220703125,301.0643005371094,292.5255126953125,298.287109375,297.24346923828125,285.00177001953125,1.0,0.6953365206718445,0.3642331957817077,0.3642331957817077,1.0,1.0,-3.604297161102295,0.9833325743675232,2.620964527130127,0.1742177754640579,0.9518609642982484,0.9518609642982484,0.0,242.5010681152344,222.0,60318.66796875,0.0,4163.470703125,1.0,279.1419982910156,283.0286865234375,295.5048828125,299.3474426269531,293.1499938964844,293.1499938964844,278.8500061035156,33577.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473783373832704,1.0,0.0,0.0,3.71025276184082,3.7102770805358887,9.185446856463386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.7724609375,0.0,1582.8197021484375,1895.4371337890625,0.0,3839.3134765625,0.9172281622886658,1.0,0.0,3.0,1.0,0.0
18109260,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8452693223953247,0.4712727963924408,0.4277759492397308,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.972725510597229,0.7080685496330261,0.6718173623085022,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8743762373924255,0.524552047252655,0.3687992691993713,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.81563800573349,0.4199762940406799,0.4019762873649597,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6853958964347839,0.2458425462245941,1.1298328638076782,284.9017333984375,284.95001220703125,301.0694274902344,292.5136413574219,298.28338623046875,297.2393798828125,284.9025573730469,1.0,0.6902137994766235,0.3636113703250885,0.3636113703250885,1.0,1.0,-3.6032636165618896,0.9810407161712646,2.622222900390625,0.1721896827220916,0.8607277870178223,0.8607277870178223,0.0,232.5291748046875,210.0,60954.76171875,0.0,4099.37255859375,1.0,278.8578491210937,282.90533447265625,295.53582763671875,299.4884033203125,293.1499938964844,293.1499938964844,279.1499938964844,38663.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555305242538452,1.0,0.0,0.0,3.59844708442688,3.598471164703369,8.640195119369309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.4228515625,0.0,1496.2142333984375,1895.4371337890625,0.0,3912.64599609375,0.8959614634513855,1.0,0.0,3.0,1.0,0.0
18109320,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8452693223953247,0.4712727963924408,0.4277759492397308,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.972725510597229,0.7080685496330261,0.6718173623085022,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8743762373924255,0.524552047252655,0.3687992691993713,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.81563800573349,0.4199762940406799,0.4019762873649597,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6853958964347839,0.2458425462245941,1.1298328638076782,284.9017333984375,284.95001220703125,301.0694274902344,292.5136413574219,298.28338623046875,297.2393798828125,284.9025573730469,1.0,0.6902137994766235,0.3636113703250885,0.3636113703250885,1.0,1.0,-3.6032636165618896,0.9810407161712646,2.622222900390625,0.1721896827220916,0.8607277870178223,0.8607277870178223,0.0,232.5291748046875,210.0,60954.76171875,0.0,4099.37255859375,1.0,278.8578491210937,282.90533447265625,295.53582763671875,299.4884033203125,293.1499938964844,293.1499938964844,279.1499938964844,38663.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555305242538452,1.0,0.0,0.0,3.59844708442688,3.598471164703369,8.640195119369309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.4228515625,0.0,1496.2142333984375,1895.4371337890625,0.0,3912.64599609375,0.8959614634513855,1.0,0.0,3.0,1.0,0.0
18109380,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8557791709899902,0.4710895717144012,0.4269041419029236,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9846559762954712,0.7089924812316895,0.6719239950180054,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8884429931640625,0.5287877321243286,0.3712046444416046,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.82609623670578,0.4207985401153564,0.4020937383174896,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6951549649238586,0.2463020086288452,1.1290770769119265,285.0018005371094,284.95001220703125,301.07342529296875,292.5014953613281,298.2869873046875,297.2455749511719,285.0010681152344,1.0,0.684706449508667,0.3629895448684692,0.3629895448684692,1.0,1.0,-3.604459047317505,0.9794653058052064,2.6249935626983643,0.1701394617557525,0.9498387575149536,0.9498387575149536,0.0,221.12559509277344,198.0,60232.390625,0.0,4032.337158203125,1.0,279.1419677734375,283.02935791015625,295.4807434082031,299.3177185058594,293.1499938964844,293.1499938964844,278.8500061035156,33590.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478256106376648,1.0,0.0,0.0,3.70426082611084,3.704284906387329,9.155801876659098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.5869140625,0.0,1576.078857421875,1895.4371337890625,0.0,3843.352783203125,0.9158846735954284,1.0,0.0,3.0,1.0,0.0
18109440,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8557791709899902,0.4710895717144012,0.4269041419029236,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9846559762954712,0.7089924812316895,0.6719239950180054,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8884429931640625,0.5287877321243286,0.3712046444416046,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.82609623670578,0.4207985401153564,0.4020937383174896,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6951549649238586,0.2463020086288452,1.1290770769119265,285.0018005371094,284.95001220703125,301.07342529296875,292.5014953613281,298.2869873046875,297.2455749511719,285.0010681152344,1.0,0.684706449508667,0.3629895448684692,0.3629895448684692,1.0,1.0,-3.604459047317505,0.9794653058052064,2.6249935626983643,0.1701394617557525,0.9498387575149536,0.9498387575149536,0.0,221.12559509277344,198.0,60232.390625,0.0,4032.337158203125,1.0,279.1419677734375,283.02935791015625,295.4807434082031,299.3177185058594,293.1499938964844,293.1499938964844,278.8500061035156,33590.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478256106376648,1.0,0.0,0.0,3.70426082611084,3.704284906387329,9.155801876659098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.5869140625,0.0,1576.078857421875,1895.4371337890625,0.0,3843.352783203125,0.9158846735954284,1.0,0.0,3.0,1.0,0.0
18109500,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.861648440361023,0.4705030024051666,0.4264522492885589,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.990600049495697,0.7089760899543762,0.6719875931739807,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8961301445960999,0.5304975509643555,0.3724083304405212,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8317872285842896,0.4209466874599457,0.4021869897842407,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.700539767742157,0.2463986277580261,1.128931760787964,284.8784484863281,284.95001220703125,301.07501220703125,292.49530029296875,298.28570556640625,297.2446594238281,284.8772277832031,1.0,0.6819223761558533,0.3626786172389984,0.3626786172389984,1.0,1.0,-3.605384349822998,0.9787744283676147,2.626610040664673,0.1692766696214676,0.8641376495361328,0.8641376495361328,0.0,215.34507751464844,198.0,61106.66796875,0.0,3999.157470703125,1.0,278.89678955078125,282.8819885253906,295.52801513671875,299.52655029296875,293.1499938964844,293.1499938964844,278.8500061035156,37767.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539817571640016,1.0,0.0,0.0,3.6692190170288086,3.669243574142456,8.983396355688456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.8671875,0.0,1567.947265625,1895.4371337890625,0.0,3898.76123046875,0.9087073802947998,1.0,0.0,3.0,1.0,0.0
18109560,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8671271204948425,0.4697968959808349,0.4256021678447723,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.995807409286499,0.7087753415107727,0.6715978980064392,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9034278392791748,0.5321041345596313,0.3733506202697754,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8371586799621582,0.4209690392017364,0.402008444070816,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7055678963661194,0.2464005947113037,1.1280124187469482,284.9017944335937,284.95001220703125,301.0762939453125,292.4890441894531,298.28326416015625,297.2422790527344,284.9031677246094,1.0,0.6789543628692627,0.3623883724212646,0.3623883724212646,1.0,1.0,-3.603708028793335,0.9773206114768982,2.626387357711792,0.1681839674711227,0.859228253364563,0.859228253364563,0.0,209.8870086669922,186.0,60853.234375,0.0,3961.208984375,1.0,278.857177734375,282.9073791503906,295.51202392578125,299.4585266113281,293.1499938964844,293.1499938964844,279.1499938964844,38839.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560308456420898,1.0,0.0,0.0,3.589376211166382,3.589400053024292,8.596689440310001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0888671875,0.0,1487.6539306640625,1895.4371337890625,0.0,3917.126708984375,0.8940969705581665,1.0,0.0,3.0,1.0,0.0
18109620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8816066384315491,0.4696187078952789,0.4247170984745025,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.7104091048240662,0.6494048237800598,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9230791330337524,0.5364028215408325,0.3757818341255188,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8509274125099182,0.4217844903469085,0.4020951390266418,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7176697254180908,0.246883288025856,1.1272462606430054,284.9924011230469,284.95001220703125,301.0780029296875,292.47637939453125,298.287353515625,297.2500915527344,284.9927978515625,1.0,0.6728596091270447,0.3618079125881195,0.3618079125881195,1.0,1.0,-3.6036977767944336,0.9756496548652648,2.628048181533813,0.1628300100564956,0.9404488801956176,0.9404488801956176,0.0,197.5169982910156,174.0,60061.0078125,0.0,3857.446533203125,1.0,279.1418762207031,283.02587890625,295.4548645019531,299.2810974121094,293.1499938964844,293.1499938964844,278.8500061035156,33838.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481911659240724,1.0,0.0,0.0,3.692848920822144,3.692873001098633,9.099476301344112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.2158203125,0.0,1564.9986572265625,1895.4371337890625,0.0,3846.65185546875,0.9133709073066713,1.0,0.0,3.0,1.0,0.0
18109680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8816066384315491,0.4696187078952789,0.4247170984745025,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.7104091048240662,0.6494048237800598,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9230791330337524,0.5364028215408325,0.3757818341255188,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8509274125099182,0.4217844903469085,0.4020951390266418,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7176697254180908,0.246883288025856,1.1272462606430054,284.9924011230469,284.95001220703125,301.0780029296875,292.47637939453125,298.287353515625,297.2500915527344,284.9927978515625,1.0,0.6728596091270447,0.3618079125881195,0.3618079125881195,1.0,1.0,-3.6036977767944336,0.9756496548652648,2.628048181533813,0.1628300100564956,0.9404488801956176,0.9404488801956176,0.0,197.5169982910156,174.0,60061.0078125,0.0,3857.446533203125,1.0,279.1418762207031,283.02587890625,295.4548645019531,299.2810974121094,293.1499938964844,293.1499938964844,278.8500061035156,33838.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481911659240724,1.0,0.0,0.0,3.692848920822144,3.692873001098633,9.099476301344112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.2158203125,0.0,1564.9986572265625,1895.4371337890625,0.0,3846.65185546875,0.9133709073066713,1.0,0.0,3.0,1.0,0.0
18109740,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8873789310455322,0.4681745171546936,0.4235344231128692,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.714684009552002,0.6353446841239929,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9331718683242798,0.5396169424057007,0.3780599534511566,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8570355772972107,0.4217976629734039,0.4021407067775726,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.722580075263977,0.2468432337045669,1.1269240379333496,284.890625,284.95001220703125,301.0785827636719,292.4634704589844,298.28790283203125,297.25592041015625,284.89117431640625,1.0,0.6637579202651978,0.3612274527549743,0.3612274527549743,1.0,1.0,-3.562156915664673,0.96046781539917,2.601689100265503,0.1608262062072754,0.8405945301055908,0.8405945301055908,0.0,190.9685821533203,162.0,60044.5234375,0.0,3739.581298828125,1.0,278.8577575683594,282.9099426269531,295.4783020019531,299.3831481933594,293.1499938964844,293.1499938964844,279.1499938964844,39616.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548866152763368,1.0,0.0,0.0,3.540291786193848,3.5403153896331787,8.363179517800745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.06640625,0.0,1440.7523193359375,1895.4371337890625,0.0,3906.8759765625,0.8836407661437988,1.0,0.0,3.0,1.0,0.0
18109800,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8873789310455322,0.4681745171546936,0.4235344231128692,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.714684009552002,0.6353446841239929,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9331718683242798,0.5396169424057007,0.3780599534511566,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8570355772972107,0.4217976629734039,0.4021407067775726,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.722580075263977,0.2468432337045669,1.1269240379333496,284.890625,284.95001220703125,301.0785827636719,292.4634704589844,298.28790283203125,297.25592041015625,284.89117431640625,1.0,0.6637579202651978,0.3612274527549743,0.3612274527549743,1.0,1.0,-3.562156915664673,0.96046781539917,2.601689100265503,0.1608262062072754,0.8405945301055908,0.8405945301055908,0.0,190.9685821533203,162.0,60044.5234375,0.0,3739.581298828125,1.0,278.8577575683594,282.9099426269531,295.4783020019531,299.3831481933594,293.1499938964844,293.1499938964844,279.1499938964844,39616.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548866152763368,1.0,0.0,0.0,3.540291786193848,3.5403153896331787,8.363179517800745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.06640625,0.0,1440.7523193359375,1895.4371337890625,0.0,3906.8759765625,0.8836407661437988,1.0,0.0,3.0,1.0,0.0
18109860,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8997810482978821,0.4679092764854431,0.4227297604084015,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.7220751643180847,0.6090099811553955,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9506848454475404,0.5438850522041321,0.3805900812149048,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.869255542755127,0.4225137829780578,0.4022936224937439,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7320119142532349,0.247244045138359,1.126491904258728,284.9775390625,284.95001220703125,301.0780029296875,292.4503479003906,298.3048095703125,297.2823486328125,284.9765014648437,1.0,0.6545348763465881,0.3610108196735382,0.3610108196735382,1.0,1.0,-3.532217502593994,0.9502550959587096,2.58196234703064,0.1571890264749527,0.9093418121337892,0.9093418121337892,0.0,180.801513671875,180.0,58813.4765625,0.0,3603.794189453125,1.0,279.14141845703125,283.02984619140625,295.417724609375,299.17626953125,293.1499938964844,293.1499938964844,278.8500061035156,34576.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447671175003052,1.0,0.0,0.0,3.615771532058716,3.615795135498047,8.723590667614189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.9677734375,0.0,1484.8690185546875,1895.4371337890625,0.0,3815.7001953125,0.8965492248535156,1.0,0.0,3.0,1.0,0.0
18109920,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8997810482978821,0.4679092764854431,0.4227297604084015,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.7220751643180847,0.6090099811553955,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9506848454475404,0.5438850522041321,0.3805900812149048,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.869255542755127,0.4225137829780578,0.4022936224937439,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7320119142532349,0.247244045138359,1.126491904258728,284.9775390625,284.95001220703125,301.0780029296875,292.4503479003906,298.3048095703125,297.2823486328125,284.9765014648437,1.0,0.6545348763465881,0.3610108196735382,0.3610108196735382,1.0,1.0,-3.532217502593994,0.9502550959587096,2.58196234703064,0.1571890264749527,0.9093418121337892,0.9093418121337892,0.0,180.801513671875,180.0,58813.4765625,0.0,3603.794189453125,1.0,279.14141845703125,283.02984619140625,295.417724609375,299.17626953125,293.1499938964844,293.1499938964844,278.8500061035156,34576.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447671175003052,1.0,0.0,0.0,3.615771532058716,3.615795135498047,8.723590667614189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.9677734375,0.0,1484.8690185546875,1895.4371337890625,0.0,3815.7001953125,0.8965492248535156,1.0,0.0,3.0,1.0,0.0
18109980,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9004673957824707,0.4667691886425018,0.4218515157699585,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.7285246253013611,0.6063976883888245,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9544750452041626,0.5474229454994202,0.3831227123737335,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8707326054573059,0.4227455258369446,0.4025991261005401,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7331970930099487,0.2474546581506729,1.1275607347488403,284.9086608886719,284.95001220703125,301.0762939453125,292.43707275390625,298.318115234375,297.30224609375,284.9095458984375,1.0,0.6549702882766724,0.360794186592102,0.360794186592102,1.0,1.0,-3.532663345336914,0.949756383895874,2.58290696144104,0.1558280289173126,0.8336781859397888,0.8336781859397888,0.0,179.9270477294922,198.0,59204.99609375,0.0,3599.670654296875,1.0,278.8587951660156,282.9429016113281,295.4464111328125,299.2861633300781,293.1499938964844,293.1499938964844,279.1499938964844,39069.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950172483921051,1.0,0.0,0.0,3.4639551639556885,3.4639780521392822,8.006410325833713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.4072265625,0.0,1357.6614990234375,1895.4371337890625,0.0,3864.515869140625,0.8667404055595398,1.0,0.0,3.0,1.0,0.0
18110040,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9004673957824707,0.4667691886425018,0.4218515157699585,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.7285246253013611,0.6063976883888245,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9544750452041626,0.5474229454994202,0.3831227123737335,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8707326054573059,0.4227455258369446,0.4025991261005401,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7331970930099487,0.2474546581506729,1.1275607347488403,284.9086608886719,284.95001220703125,301.0762939453125,292.43707275390625,298.318115234375,297.30224609375,284.9095458984375,1.0,0.6549702882766724,0.360794186592102,0.360794186592102,1.0,1.0,-3.532663345336914,0.949756383895874,2.58290696144104,0.1558280289173126,0.8336781859397888,0.8336781859397888,0.0,179.9270477294922,198.0,59204.99609375,0.0,3599.670654296875,1.0,278.8587951660156,282.9429016113281,295.4464111328125,299.2861633300781,293.1499938964844,293.1499938964844,279.1499938964844,39069.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950172483921051,1.0,0.0,0.0,3.4639551639556885,3.4639780521392822,8.006410325833713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.4072265625,0.0,1357.6614990234375,1895.4371337890625,0.0,3864.515869140625,0.8667404055595398,1.0,0.0,3.0,1.0,0.0
18110100,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8976060748100281,0.4667159020900726,0.4216193258762359,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.7307799458503723,0.6117027401924133,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9527486562728882,0.5496640801429749,0.3845471143722534,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8684009313583374,0.4231559038162231,0.4028879106044769,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.731450617313385,0.2477351129055023,1.1286604404449463,285.0182189941406,284.95001220703125,301.07501220703125,292.43035888671875,298.3236999511719,297.3101806640625,285.01910400390625,1.0,0.6575183272361755,0.3606858849525451,0.3606858849525451,1.0,1.0,-3.5421338081359863,0.9524343609809875,2.589699506759644,0.1561502367258072,0.9117624759674072,0.9117624759674072,0.0,182.0807342529297,198.0,58598.16015625,0.0,3635.97802734375,1.0,279.0972595214844,283.0704650878906,295.3924865722656,299.0837097167969,293.1499938964844,293.1499938964844,279.1499938964844,33942.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438093900680542,1.0,0.0,0.0,3.520282030105591,3.5203044414520264,8.268909255093604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1943359375,0.0,1378.7381591796875,1895.4371337890625,0.0,3807.025146484375,0.8765552639961243,1.0,0.0,3.0,1.0,0.0
18110160,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8937332034111023,0.466735690832138,0.4217554926872253,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.7322371602058411,0.6196500658988953,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9497775435447692,0.5519814491271973,0.3862365186214447,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.865071177482605,0.4236558973789215,0.4034523665904999,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7289430499076843,0.2480820715427398,1.1306521892547607,285.00982666015625,284.95001220703125,301.07342529296875,292.4236145019531,298.3265991210937,297.314453125,285.0092468261719,1.0,0.6613230109214783,0.3605276644229889,0.3605276644229889,1.0,1.0,-3.5569543838500977,0.9566562175750732,2.6002981662750244,0.1568681746721267,0.9277596473693848,0.9277596473693848,0.0,185.3770294189453,216.0,58911.6328125,0.0,3692.69482421875,1.0,279.14190673828125,283.0594177246094,295.39947509765625,299.14337158203125,293.1499938964844,293.1499938964844,278.8500061035156,33017.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418528079986572,1.0,0.0,0.0,3.5952606201171875,3.5952837467193604,8.624900260656432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.466796875,0.0,1451.138671875,1895.4371337890625,0.0,3789.278564453125,0.8907562494277954,1.0,0.0,3.0,1.0,0.0
18110220,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8814884424209595,0.4655346572399139,0.4212616384029388,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9990000128746032,0.7313289642333984,0.6443750262260437,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9384798407554626,0.5555158853530884,0.389104813337326,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8544924855232239,0.4238488972187042,0.4041601121425628,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7207157611846924,0.2482244372367859,1.1335551738739014,284.9244384765625,284.95001220703125,301.0694274902344,292.4100341796875,298.3136901855469,297.2973022460937,284.9253845214844,1.0,0.6715217232704163,0.3602112233638763,0.3602112233638763,1.0,1.0,-3.5938878059387207,0.9673572182655334,2.626530647277832,0.1590883433818817,0.8585752844810486,0.8585752844810486,0.0,195.45608520507807,219.0,60126.13671875,0.0,3847.37451171875,1.0,278.8586730957031,282.9410400390625,295.4408874511719,299.32733154296875,293.1499938964844,293.1499938964844,279.1499938964844,37441.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518110156059264,1.0,0.0,0.0,3.5199837684631348,3.5200066566467285,8.267508064818685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.931640625,0.0,1403.6729736328125,1895.4371337890625,0.0,3879.26220703125,0.8777365684509277,1.0,0.0,3.0,1.0,0.0
18110280,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8814884424209595,0.4655346572399139,0.4212616384029388,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9990000128746032,0.7313289642333984,0.6443750262260437,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9384798407554626,0.5555158853530884,0.389104813337326,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8544924855232239,0.4238488972187042,0.4041601121425628,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7207157611846924,0.2482244372367859,1.1335551738739014,284.9244384765625,284.95001220703125,301.0694274902344,292.4100341796875,298.3136901855469,297.2973022460937,284.9253845214844,1.0,0.6715217232704163,0.3602112233638763,0.3602112233638763,1.0,1.0,-3.5938878059387207,0.9673572182655334,2.626530647277832,0.1590883433818817,0.8585752844810486,0.8585752844810486,0.0,195.45608520507807,219.0,60126.13671875,0.0,3847.37451171875,1.0,278.8586730957031,282.9410400390625,295.4408874511719,299.32733154296875,293.1499938964844,293.1499938964844,279.1499938964844,37441.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518110156059264,1.0,0.0,0.0,3.5199837684631348,3.5200066566467285,8.267508064818685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.931640625,0.0,1403.6729736328125,1895.4371337890625,0.0,3879.26220703125,0.8777365684509277,1.0,0.0,3.0,1.0,0.0
18110340,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8729451894760132,0.4652754068374634,0.4210521280765533,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.728886067867279,0.6628192067146301,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.931112825870514,0.5599080324172974,0.3921732902526855,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8472602963447571,0.4245560765266418,0.4049233198165893,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7147067785263062,0.2485666424036026,1.1359084844589231,285.020263671875,284.95001220703125,301.0643005371094,292.3963623046875,298.30157470703125,297.28204345703125,285.0194396972656,1.0,0.6790422797203064,0.3598947823047638,0.3598947823047638,1.0,1.0,-3.623282432556152,0.9756284356117249,2.6476540565490723,0.1608813405036926,0.9581499099731444,0.9581499099731444,0.0,203.3032073974609,222.0,59959.94921875,0.0,3971.505615234375,1.0,279.1415710449219,283.05047607421875,295.3897705078125,299.2004699707031,293.1499938964844,293.1499938964844,278.8500061035156,32523.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470922350883484,1.0,0.0,0.0,3.667863607406616,3.6678872108459473,8.976761023404833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.4072265625,0.0,1526.995361328125,1895.4371337890625,0.0,3836.729248046875,0.906893789768219,1.0,0.0,3.0,1.0,0.0
18110400,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8729451894760132,0.4652754068374634,0.4210521280765533,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.728886067867279,0.6628192067146301,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.931112825870514,0.5599080324172974,0.3921732902526855,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8472602963447571,0.4245560765266418,0.4049233198165893,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7147067785263062,0.2485666424036026,1.1359084844589231,285.020263671875,284.95001220703125,301.0643005371094,292.3963623046875,298.30157470703125,297.28204345703125,285.0194396972656,1.0,0.6790422797203064,0.3598947823047638,0.3598947823047638,1.0,1.0,-3.623282432556152,0.9756284356117249,2.6476540565490723,0.1608813405036926,0.9581499099731444,0.9581499099731444,0.0,203.3032073974609,222.0,59959.94921875,0.0,3971.505615234375,1.0,279.1415710449219,283.05047607421875,295.3897705078125,299.2004699707031,293.1499938964844,293.1499938964844,278.8500061035156,32523.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470922350883484,1.0,0.0,0.0,3.667863607406616,3.6678872108459473,8.976761023404833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.4072265625,0.0,1526.995361328125,1895.4371337890625,0.0,3836.729248046875,0.906893789768219,1.0,0.0,3.0,1.0,0.0
18110460,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.865842342376709,0.4637971520423889,0.4202148616313934,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.7248150110244751,0.6778162717819214,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.925435185432434,0.5631958246231079,0.3947995007038116,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.841494083404541,0.4244911074638366,0.4052870571613312,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7095676064491272,0.2484087944030761,1.1368980407714844,284.9118347167969,284.95001220703125,301.0580139160156,292.382568359375,298.28094482421875,297.2596740722656,284.9127197265625,1.0,0.6850091218948364,0.3587722182273865,0.3587722182273865,1.0,1.0,-3.6451163291931152,0.9789981245994568,2.6661181449890137,0.1593987941741943,0.8717473745346069,0.8717473745346069,0.0,209.72433471679688,225.0,61077.90625,0.0,4068.637939453125,1.0,278.8580017089844,282.91180419921875,295.4198913574219,299.3727111816406,293.1499938964844,293.1499938964844,279.1499938964844,37580.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583172798156738,1.0,0.0,0.0,3.6005027294158936,3.600526571273804,8.650068821225432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.3564453125,0.0,1490.456298828125,1895.4371337890625,0.0,3937.57177734375,0.8955672383308411,1.0,0.0,3.0,1.0,0.0
18110520,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.865842342376709,0.4637971520423889,0.4202148616313934,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.7248150110244751,0.6778162717819214,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.925435185432434,0.5631958246231079,0.3947995007038116,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.841494083404541,0.4244911074638366,0.4052870571613312,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7095676064491272,0.2484087944030761,1.1368980407714844,284.9118347167969,284.95001220703125,301.0580139160156,292.382568359375,298.28094482421875,297.2596740722656,284.9127197265625,1.0,0.6850091218948364,0.3587722182273865,0.3587722182273865,1.0,1.0,-3.6451163291931152,0.9789981245994568,2.6661181449890137,0.1593987941741943,0.8717473745346069,0.8717473745346069,0.0,209.72433471679688,225.0,61077.90625,0.0,4068.637939453125,1.0,278.8580017089844,282.91180419921875,295.4198913574219,299.3727111816406,293.1499938964844,293.1499938964844,279.1499938964844,37580.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583172798156738,1.0,0.0,0.0,3.6005027294158936,3.600526571273804,8.650068821225432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.3564453125,0.0,1490.456298828125,1895.4371337890625,0.0,3937.57177734375,0.8955672383308411,1.0,0.0,3.0,1.0,0.0
18110580,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8594507575035095,0.4634168446063995,0.4198144972324371,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9971520900726318,0.7215471267700195,0.6842279434204102,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9204209446907043,0.5675058364868164,0.397745281457901,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.83620285987854,0.4250479638576507,0.4058349728584289,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7045544385910034,0.2486172765493393,1.138257622718811,285.0112609863281,284.95001220703125,301.0505676269531,292.36871337890625,298.2720947265625,297.2545471191406,285.0101318359375,1.0,0.6895774602890015,0.3576496243476867,0.3576496243476867,1.0,1.0,-3.658077955245972,0.9794575572013856,2.6786203384399414,0.1570852547883987,0.9673786163330078,0.9673786163330078,0.0,215.73190307617188,228.0,60608.99609375,0.0,4140.67919921875,1.0,279.14208984375,283.0304870605469,295.3602294921875,299.218017578125,293.1499938964844,293.1499938964844,278.8500061035156,32997.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953104853630066,1.0,0.0,0.0,3.727152585983277,3.7271766662597656,9.269314205084812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.9853515625,0.0,1597.7666015625,1895.4371337890625,0.0,3890.889892578125,0.9205968379974364,1.0,0.0,3.0,1.0,0.0
18110640,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8594507575035095,0.4634168446063995,0.4198144972324371,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9971520900726318,0.7215471267700195,0.6842279434204102,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9204209446907043,0.5675058364868164,0.397745281457901,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.83620285987854,0.4250479638576507,0.4058349728584289,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7045544385910034,0.2486172765493393,1.138257622718811,285.0112609863281,284.95001220703125,301.0505676269531,292.36871337890625,298.2720947265625,297.2545471191406,285.0101318359375,1.0,0.6895774602890015,0.3576496243476867,0.3576496243476867,1.0,1.0,-3.658077955245972,0.9794575572013856,2.6786203384399414,0.1570852547883987,0.9673786163330078,0.9673786163330078,0.0,215.73190307617188,228.0,60608.99609375,0.0,4140.67919921875,1.0,279.14208984375,283.0304870605469,295.3602294921875,299.218017578125,293.1499938964844,293.1499938964844,278.8500061035156,32997.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953104853630066,1.0,0.0,0.0,3.727152585983277,3.7271766662597656,9.269314205084812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.9853515625,0.0,1597.7666015625,1895.4371337890625,0.0,3890.889892578125,0.9205968379974364,1.0,0.0,3.0,1.0,0.0
18110700,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8560289740562439,0.4626965224742889,0.4195843935012817,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9938573837280272,0.7201036810874939,0.6830570101737976,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9175987839698792,0.5691772699356079,0.3992023766040802,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8333626389503479,0.4250249564647674,0.4061284959316253,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.701847493648529,0.2485454380512237,1.1390753984451294,284.8810119628906,284.95001220703125,301.0464172363281,292.3617858886719,298.2662353515625,297.2505798339844,284.8789367675781,1.0,0.6912586092948914,0.3570883274078369,0.3570883274078369,1.0,1.0,-3.6596157550811768,0.9781333208084106,2.681482315063477,0.1554283499717712,0.8792239427566528,0.8792239427566528,0.0,218.82264709472656,228.0,61585.41015625,0.0,4163.97119140625,1.0,278.89599609375,282.87451171875,295.40447998046875,299.430908203125,293.1499938964844,293.1499938964844,278.8500061035156,36980.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960149109363556,1.0,0.0,0.0,3.705824851989746,3.7058494091033936,9.163534855360922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.0888671875,0.0,1603.6126708984375,1895.4371337890625,0.0,3953.9150390625,0.9165016412734984,1.0,0.0,3.0,1.0,0.0
18110760,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8523755669593811,0.4618226587772369,0.4189158976078033,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9904235005378724,0.7188388705253601,0.6818417906761169,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9145575761795044,0.5707112550735474,0.4003471732139587,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8303592801094055,0.4248507022857666,0.4061092436313629,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.698947548866272,0.2483532577753067,1.1389228105545044,284.8976135253906,284.95001220703125,301.0419921875,292.3548278808594,298.2603454589844,297.2459411621094,284.8989562988281,1.0,0.6925657987594604,0.3567181527614593,0.3567181527614593,1.0,1.0,-3.658522129058838,0.9765613675117492,2.6819608211517334,0.1540851145982742,0.8691347241401672,0.8691347241401672,0.0,221.8389892578125,231.0,61350.65625,0.0,4179.9052734375,1.0,278.85699462890625,282.8936767578125,295.3856506347656,299.3628234863281,293.1499938964844,293.1499938964844,279.1499938964844,38522.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962891161441803,1.0,0.0,0.0,3.630717039108277,3.6307411193847656,8.795855137577746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.7529296875,0.0,1530.5928955078125,1895.4371337890625,0.0,3978.315673828125,0.902889370918274,1.0,0.0,3.0,1.0,0.0
18110820,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8481109142303467,0.4614066779613495,0.4183944463729858,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9862342476844788,0.7182847261428833,0.6809759736061096,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9120994210243224,0.5750372409820557,0.4032332599163055,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8269349932670593,0.4253581762313843,0.4065211117267608,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6955548524856567,0.2485020756721496,1.1396273374557495,285.0013732910156,284.95001220703125,301.03228759765625,292.3409118652344,298.25799560546875,297.2494201660156,285.0006408691406,1.0,0.6949610710144043,0.3559778034687042,0.3559778034687042,1.0,1.0,-3.661657094955444,0.97516667842865,2.686490297317505,0.1517595201730728,0.959470272064209,0.959470272064209,0.0,225.8785400390625,234.0,60619.83203125,0.0,4213.611328125,1.0,279.1422119140625,283.0214538574219,295.32354736328125,299.1841125488281,293.1499938964844,293.1499938964844,278.8500061035156,33591.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557932615280152,1.0,0.0,0.0,3.73585844039917,3.7358827590942383,9.312667543781572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.046875,0.0,1612.3587646484375,1895.4371337890625,0.0,3914.9990234375,0.9229983687400818,1.0,0.0,3.0,1.0,0.0
18110880,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8481109142303467,0.4614066779613495,0.4183944463729858,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9862342476844788,0.7182847261428833,0.6809759736061096,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9120994210243224,0.5750372409820557,0.4032332599163055,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8269349932670593,0.4253581762313843,0.4065211117267608,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6955548524856567,0.2485020756721496,1.1396273374557495,285.0013732910156,284.95001220703125,301.03228759765625,292.3409118652344,298.25799560546875,297.2494201660156,285.0006408691406,1.0,0.6949610710144043,0.3559778034687042,0.3559778034687042,1.0,1.0,-3.661657094955444,0.97516667842865,2.686490297317505,0.1517595201730728,0.959470272064209,0.959470272064209,0.0,225.8785400390625,234.0,60619.83203125,0.0,4213.611328125,1.0,279.1422119140625,283.0214538574219,295.32354736328125,299.1841125488281,293.1499938964844,293.1499938964844,278.8500061035156,33591.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557932615280152,1.0,0.0,0.0,3.73585844039917,3.7358827590942383,9.312667543781572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.046875,0.0,1612.3587646484375,1895.4371337890625,0.0,3914.9990234375,0.9229983687400818,1.0,0.0,3.0,1.0,0.0
18110940,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8438267707824707,0.45990189909935,0.4174678325653076,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9820570945739746,0.7169351577758789,0.6801328659057617,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9096531867980956,0.5783573389053345,0.4058342278003692,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8235666155815125,0.4252080619335174,0.4067340195178985,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.692257821559906,0.2482794821262359,1.1399723291397097,284.8984069824219,284.95001220703125,301.0214233398437,292.3269958496094,298.2489929199219,297.2443542480469,284.8996887207031,1.0,0.6970586776733398,0.3552374243736267,0.3552374243736267,1.0,1.0,-3.6633379459381104,0.9733026027679444,2.690035343170166,0.149552509188652,0.865659236907959,0.865659236907959,0.0,229.7888946533203,237.0,61286.9140625,0.0,4242.61669921875,1.0,278.8569030761719,282.89569091796875,295.3514404296875,299.32330322265625,293.1499938964844,293.1499938964844,279.1499938964844,38804.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642762541770936,1.0,0.0,0.0,3.625089168548584,3.625113487243652,8.768608381615195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9970703125,0.0,1526.4737548828125,1895.4371337890625,0.0,3990.61181640625,0.9018741846084596,1.0,0.0,3.0,1.0,0.0
