time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111000,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8438267707824707,0.45990189909935,0.4174678325653076,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9820570945739746,0.7169351577758789,0.6801328659057617,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9096531867980956,0.5783573389053345,0.4058342278003692,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8235666155815125,0.4252080619335174,0.4067340195178985,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.692257821559906,0.2482794821262359,1.1399723291397097,284.8984069824219,284.95001220703125,301.0214233398437,292.3269958496094,298.2489929199219,297.2443542480469,284.8996887207031,1.0,0.6970586776733398,0.3552374243736267,0.3552374243736267,1.0,1.0,-3.6633379459381104,0.9733026027679444,2.690035343170166,0.149552509188652,0.865659236907959,0.865659236907959,0.0,229.7888946533203,237.0,61286.9140625,0.0,4242.61669921875,1.0,278.8569030761719,282.89569091796875,295.3514404296875,299.32330322265625,293.1499938964844,293.1499938964844,279.1499938964844,38804.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642762541770936,1.0,0.0,0.0,3.625089168548584,3.625113487243652,8.768608381615195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9970703125,0.0,1526.4737548828125,1895.4371337890625,0.0,3990.61181640625,0.9018741846084596,1.0,0.0,3.0,1.0,0.0
18111060,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8409010171890259,0.4595482647418976,0.4169763624668121,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9790796041488647,0.7168362140655518,0.6798132061958313,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9087908267974854,0.5827934145927429,0.4087720215320587,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8213143348693848,0.425752580165863,0.4071467220783233,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6900058388710022,0.2484781742095947,1.1407114267349243,285.002685546875,284.95001220703125,301.0094299316406,292.3130798339844,298.2477722167969,297.2492370605469,285.00201416015625,1.0,0.6990501284599304,0.3546962738037109,0.3546962738037109,1.0,1.0,-3.667271852493286,0.972769021987915,2.694502830505371,0.1479359716176986,0.9570772051811218,0.9570772051811218,0.0,232.7762756347656,240.0,60558.78515625,0.0,4271.98681640625,1.0,279.14215087890625,283.0240173339844,295.2929382324219,299.1482849121094,293.1499938964844,293.1499938964844,278.8500061035156,33628.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956642746925354,1.0,0.0,0.0,3.729548692703247,3.729573011398315,9.281236543756676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.12109375,0.0,1605.3524169921875,1895.4371337890625,0.0,3922.603271484375,0.9216224551200868,1.0,0.0,3.0,1.0,0.0
18111120,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8409010171890259,0.4595482647418976,0.4169763624668121,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9790796041488647,0.7168362140655518,0.6798132061958313,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9087908267974854,0.5827934145927429,0.4087720215320587,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8213143348693848,0.425752580165863,0.4071467220783233,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6900058388710022,0.2484781742095947,1.1407114267349243,285.002685546875,284.95001220703125,301.0094299316406,292.3130798339844,298.2477722167969,297.2492370605469,285.00201416015625,1.0,0.6990501284599304,0.3546962738037109,0.3546962738037109,1.0,1.0,-3.667271852493286,0.972769021987915,2.694502830505371,0.1479359716176986,0.9570772051811218,0.9570772051811218,0.0,232.7762756347656,240.0,60558.78515625,0.0,4271.98681640625,1.0,279.14215087890625,283.0240173339844,295.2929382324219,299.1482849121094,293.1499938964844,293.1499938964844,278.8500061035156,33628.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956642746925354,1.0,0.0,0.0,3.729548692703247,3.729573011398315,9.281236543756676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.12109375,0.0,1605.3524169921875,1895.4371337890625,0.0,3922.603271484375,0.9216224551200868,1.0,0.0,3.0,1.0,0.0
18111180,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8373156785964966,0.4580743014812469,0.4160631000995636,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.975371241569519,0.7156029939651489,0.679115355014801,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9071509838104248,0.5861774682998657,0.4114082753658294,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8185139298439026,0.42560875415802,0.407351940870285,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6872965693473816,0.2482842057943344,1.1411161422729492,284.9003601074219,284.95001220703125,300.99627685546875,292.2991943359375,298.2392883300781,297.2447814941406,284.901611328125,1.0,0.7009545564651489,0.3541551530361175,0.3541551530361175,1.0,1.0,-3.669248819351196,0.9716327786445618,2.69761610031128,0.1464148312807083,0.8649037480354309,0.8649037480354309,0.0,236.2151641845703,243.0,61232.1171875,0.0,4298.9052734375,1.0,278.85693359375,282.8986511230469,295.3228759765625,299.2903747558594,293.1499938964844,293.1499938964844,279.1499938964844,38774.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649990797042848,1.0,0.0,0.0,3.6193478107452393,3.619372129440308,8.740855719224783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.7880859375,0.0,1519.9185791015625,1895.4371337890625,0.0,3997.020751953125,0.9005880951881409,1.0,0.0,3.0,1.0,0.0
18111240,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8373156785964966,0.4580743014812469,0.4160631000995636,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.975371241569519,0.7156029939651489,0.679115355014801,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9071509838104248,0.5861774682998657,0.4114082753658294,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8185139298439026,0.42560875415802,0.407351940870285,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6872965693473816,0.2482842057943344,1.1411161422729492,284.9003601074219,284.95001220703125,300.99627685546875,292.2991943359375,298.2392883300781,297.2447814941406,284.901611328125,1.0,0.7009545564651489,0.3541551530361175,0.3541551530361175,1.0,1.0,-3.669248819351196,0.9716327786445618,2.69761610031128,0.1464148312807083,0.8649037480354309,0.8649037480354309,0.0,236.2151641845703,243.0,61232.1171875,0.0,4298.9052734375,1.0,278.85693359375,282.8986511230469,295.3228759765625,299.2903747558594,293.1499938964844,293.1499938964844,279.1499938964844,38774.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649990797042848,1.0,0.0,0.0,3.6193478107452393,3.619372129440308,8.740855719224783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.7880859375,0.0,1519.9185791015625,1895.4371337890625,0.0,3997.020751953125,0.9005880951881409,1.0,0.0,3.0,1.0,0.0
18111300,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.835665225982666,0.4578324854373932,0.4156263470649719,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9735996723175048,0.7154582142829895,0.6787411570549011,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9064985513687134,0.5883578062057495,0.412749320268631,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8171985745429993,0.4258074462413788,0.4074159264564514,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6860076785087585,0.2483340352773666,1.1410995721817017,285.0121459960937,284.95001220703125,300.9892883300781,292.29229736328125,298.23797607421875,297.2466125488281,285.0131530761719,1.0,0.7018320560455322,0.3538845777511596,0.3538845777511596,1.0,1.0,-3.669935941696167,0.9709765315055848,2.6989595890045166,0.1454876959323883,0.9423590302467346,0.9423590302467346,0.0,237.8067321777344,243.0,60396.265625,0.0,4310.767578125,1.0,279.1008605957031,283.0331420898437,295.263427734375,299.0728759765625,293.1499938964844,293.1499938964844,279.1499938964844,34292.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592601656913756,1.0,0.0,0.0,3.6651031970977774,3.665127038955689,8.96325332178094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.685546875,0.0,1537.205078125,1895.4371337890625,0.0,3945.988037109375,0.9089593887329102,1.0,0.0,3.0,1.0,0.0
18111360,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.834718644618988,0.4577215313911438,0.4155637323856354,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9725481271743774,0.7154868841171265,0.6787880659103394,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.906644344329834,0.5906658172607422,0.4143725633621216,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8165056109428406,0.4261366724967956,0.4077416956424713,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6853212118148804,0.2484902143478393,1.1418612003326416,285.0032958984375,284.95001220703125,300.98199462890625,292.285400390625,298.2376708984375,297.2499389648437,285.0022277832031,1.0,0.7028440237045288,0.3535952270030975,0.3535952270030975,1.0,1.0,-3.673175811767578,0.9710527658462524,2.7021231651306152,0.1447760760784149,0.9561871886253356,0.9561871886253356,0.0,239.00440979003903,246.0,60511.34765625,0.0,4327.11767578125,1.0,279.14312744140625,283.0252380371094,295.2642822265625,299.1164245605469,293.1499938964844,293.1499938964844,278.8500061035156,33539.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573163986206056,1.0,0.0,0.0,3.7269821166992174,3.727006435394287,9.268467238143784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.8125,0.0,1601.7161865234375,1895.4371337890625,0.0,3928.628173828125,0.9207143783569336,1.0,0.0,3.0,1.0,0.0
18111420,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8313830494880676,0.4562472999095917,0.4146502017974853,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9688609838485718,0.7141983509063721,0.6780442595481873,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.905269742012024,0.5940812826156616,0.4170329868793487,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.813850462436676,0.4259678721427917,0.4079233109951019,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6828095316886902,0.2482929527759552,1.1422492265701294,284.900634765625,284.95001220703125,300.9665832519531,292.27166748046875,298.2285461425781,297.2455749511719,284.9017333984375,1.0,0.7046867609024048,0.3530164957046509,0.3530164957046509,1.0,1.0,-3.6750781536102295,0.96976500749588,2.705313205718994,0.14314766228199,0.8642482161521912,0.8642482161521912,0.0,242.34979248046875,249.0,61191.70703125,0.0,4353.31689453125,1.0,278.857421875,282.89971923828125,295.2950744628906,299.25958251953125,293.1499938964844,293.1499938964844,279.1499938964844,38681.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657127857208252,1.0,0.0,0.0,3.616490840911865,3.6165151596069336,8.72706152676983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.5380859375,0.0,1516.0838623046875,1895.4371337890625,0.0,4003.343505859375,0.8998737931251526,1.0,0.0,3.0,1.0,0.0
18111480,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8313830494880676,0.4562472999095917,0.4146502017974853,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9688609838485718,0.7141983509063721,0.6780442595481873,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.905269742012024,0.5940812826156616,0.4170329868793487,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.813850462436676,0.4259678721427917,0.4079233109951019,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6828095316886902,0.2482929527759552,1.1422492265701294,284.900634765625,284.95001220703125,300.9665832519531,292.27166748046875,298.2285461425781,297.2455749511719,284.9017333984375,1.0,0.7046867609024048,0.3530164957046509,0.3530164957046509,1.0,1.0,-3.6750781536102295,0.96976500749588,2.705313205718994,0.14314766228199,0.8642482161521912,0.8642482161521912,0.0,242.34979248046875,249.0,61191.70703125,0.0,4353.31689453125,1.0,278.857421875,282.89971923828125,295.2950744628906,299.25958251953125,293.1499938964844,293.1499938964844,279.1499938964844,38681.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657127857208252,1.0,0.0,0.0,3.616490840911865,3.6165151596069336,8.72706152676983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.5380859375,0.0,1516.0838623046875,1895.4371337890625,0.0,4003.343505859375,0.8998737931251526,1.0,0.0,3.0,1.0,0.0
18111540,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8289430141448975,0.4558815062046051,0.4141518175601959,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9660305976867676,0.7140061259269714,0.6776604652404785,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.904918372631073,0.5986050963401794,0.4200282692909241,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8119195699691772,0.4264653325080871,0.4082910418510437,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6809600591659546,0.2484893500804901,1.1429681777954102,285.0031433105469,284.95001220703125,300.95001220703125,292.2580261230469,298.2262878417969,297.250732421875,285.0024108886719,1.0,0.7065340876579285,0.3524377942085266,0.3524377942085266,1.0,1.0,-3.6789181232452393,0.9690843224525452,2.70983362197876,0.1414607912302017,0.9552631378173828,0.9552631378173828,0.0,245.09130859375,252.0,60467.40234375,0.0,4381.0888671875,1.0,279.14208984375,283.0263671875,295.23779296875,299.0865173339844,293.1499938964844,293.1499938964844,278.8500061035156,33591.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581076502799988,1.0,0.0,0.0,3.721640110015869,3.7216644287109375,9.24191681406228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.4521484375,0.0,1595.9639892578125,1895.4371337890625,0.0,3935.699462890625,0.9198147058486938,1.0,0.0,3.0,1.0,0.0
18111600,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8289430141448975,0.4558815062046051,0.4141518175601959,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9660305976867676,0.7140061259269714,0.6776604652404785,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.904918372631073,0.5986050963401794,0.4200282692909241,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8119195699691772,0.4264653325080871,0.4082910418510437,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6809600591659546,0.2484893500804901,1.1429681777954102,285.0031433105469,284.95001220703125,300.95001220703125,292.2580261230469,298.2262878417969,297.250732421875,285.0024108886719,1.0,0.7065340876579285,0.3524377942085266,0.3524377942085266,1.0,1.0,-3.6789181232452393,0.9690843224525452,2.70983362197876,0.1414607912302017,0.9552631378173828,0.9552631378173828,0.0,245.09130859375,252.0,60467.40234375,0.0,4381.0888671875,1.0,279.14208984375,283.0263671875,295.23779296875,299.0865173339844,293.1499938964844,293.1499938964844,278.8500061035156,33591.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581076502799988,1.0,0.0,0.0,3.721640110015869,3.7216644287109375,9.24191681406228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.4521484375,0.0,1595.9639892578125,1895.4371337890625,0.0,3935.699462890625,0.9198147058486938,1.0,0.0,3.0,1.0,0.0
18111660,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8257228136062622,0.4544014930725097,0.4132198691368103,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9622648358345032,0.712642252445221,0.6768335700035095,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9036692380905152,0.6020446419715881,0.4226976931095123,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8092826008796692,0.4262645244598388,0.4084357917308807,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.678545355796814,0.2482790946960449,1.1432828903198242,284.90142822265625,284.95001220703125,300.9326171875,292.2442321777344,298.2166748046875,297.24639892578125,284.9022827148437,1.0,0.708336353302002,0.3518596589565277,0.3518596589565277,1.0,1.0,-3.68057632446289,0.9677165150642396,2.712859869003296,0.1398253440856933,0.8638356924057007,0.8638356924057007,0.0,248.4320373535156,255.0,61145.6015625,0.0,4406.654296875,1.0,278.8577575683594,282.9014587402344,295.2674560546875,299.228515625,293.1499938964844,293.1499938964844,279.1499938964844,38618.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96645587682724,1.0,0.0,0.0,3.613011598587036,3.613035678863525,8.7102773704828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.3681640625,0.0,1511.7952880859375,1895.4371337890625,0.0,4009.9208984375,0.8991426229476929,1.0,0.0,3.0,1.0,0.0
18111720,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8257228136062622,0.4544014930725097,0.4132198691368103,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9622648358345032,0.712642252445221,0.6768335700035095,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9036692380905152,0.6020446419715881,0.4226976931095123,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8092826008796692,0.4262645244598388,0.4084357917308807,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.678545355796814,0.2482790946960449,1.1432828903198242,284.90142822265625,284.95001220703125,300.9326171875,292.2442321777344,298.2166748046875,297.24639892578125,284.9022827148437,1.0,0.708336353302002,0.3518596589565277,0.3518596589565277,1.0,1.0,-3.68057632446289,0.9677165150642396,2.712859869003296,0.1398253440856933,0.8638356924057007,0.8638356924057007,0.0,248.4320373535156,255.0,61145.6015625,0.0,4406.654296875,1.0,278.8577575683594,282.9014587402344,295.2674560546875,299.228515625,293.1499938964844,293.1499938964844,279.1499938964844,38618.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96645587682724,1.0,0.0,0.0,3.613011598587036,3.613035678863525,8.7102773704828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.3681640625,0.0,1511.7952880859375,1895.4371337890625,0.0,4009.9208984375,0.8991426229476929,1.0,0.0,3.0,1.0,0.0
18111780,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8233758807182312,0.4540258944034576,0.4127176403999328,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9593950510025024,0.7123733162879944,0.6763827204704285,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9034147262573242,0.6066049933433533,0.425719141960144,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8073690533638,0.4267318844795227,0.4087772071361542,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.676780104637146,0.2484634667634964,1.1439521312713623,285.0027770996094,284.95001220703125,300.9147644042969,292.2301025390625,298.2141418457031,297.2516174316406,285.0020751953125,1.0,0.710151195526123,0.3512814939022064,0.3512814939022064,1.0,1.0,-3.684271097183228,0.966985285282135,2.7172858715057373,0.1381284296512603,0.9539883136749268,0.9539883136749268,0.0,251.1600341796875,258.0,60417.1171875,0.0,4434.03369140625,1.0,279.14208984375,283.0271911621094,295.2099914550781,299.0553894042969,293.1499938964844,293.1499938964844,278.8500061035156,33594.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588894248008728,1.0,0.0,0.0,3.71776294708252,3.717787265777588,9.222670200870198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.017578125,0.0,1591.5382080078125,1895.4371337890625,0.0,3942.679931640625,0.9189392328262328,1.0,0.0,3.0,1.0,0.0
18111840,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8233758807182312,0.4540258944034576,0.4127176403999328,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9593950510025024,0.7123733162879944,0.6763827204704285,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9034147262573242,0.6066049933433533,0.425719141960144,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8073690533638,0.4267318844795227,0.4087772071361542,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.676780104637146,0.2484634667634964,1.1439521312713623,285.0027770996094,284.95001220703125,300.9147644042969,292.2301025390625,298.2141418457031,297.2516174316406,285.0020751953125,1.0,0.710151195526123,0.3512814939022064,0.3512814939022064,1.0,1.0,-3.684271097183228,0.966985285282135,2.7172858715057373,0.1381284296512603,0.9539883136749268,0.9539883136749268,0.0,251.1600341796875,258.0,60417.1171875,0.0,4434.03369140625,1.0,279.14208984375,283.0271911621094,295.2099914550781,299.0553894042969,293.1499938964844,293.1499938964844,278.8500061035156,33594.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588894248008728,1.0,0.0,0.0,3.71776294708252,3.717787265777588,9.222670200870198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.017578125,0.0,1591.5382080078125,1895.4371337890625,0.0,3942.679931640625,0.9189392328262328,1.0,0.0,3.0,1.0,0.0
18111900,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8221441507339478,0.4533505141735077,0.4124481976032257,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.957886815071106,0.7117519378662109,0.6761663556098938,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9032139778137208,0.6083965301513672,0.4272148013114929,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8063730001449585,0.4266875088214874,0.4089787900447845,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6759018898010254,0.2484088391065597,1.1445019245147705,284.8796081542969,284.95001220703125,300.9056701660156,292.222900390625,298.2098083496094,297.25018310546875,284.87823486328125,1.0,0.711113452911377,0.3509924411773681,0.3509924411773681,1.0,1.0,-3.6863975524902335,0.9666979908943176,2.719699621200561,0.1374421119689941,0.8687580823898315,0.8687580823898315,0.0,252.62173461914065,258.0,61327.81640625,0.0,4449.1171875,1.0,278.89630126953125,282.8792724609375,295.2563171386719,299.2648010253906,293.1499938964844,293.1499938964844,278.8500061035156,37628.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651159048080444,1.0,0.0,0.0,3.684925317764282,3.684950113296509,9.060469210453448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.396484375,0.0,1584.6710205078125,1895.4371337890625,0.0,3998.05615234375,0.9122477173805236,1.0,0.0,3.0,1.0,0.0
18111960,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8202582597732544,0.4525422155857086,0.411787748336792,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9555924534797668,0.7109379768371582,0.6754946708679199,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9022989273071288,0.6100673079490662,0.4284111261367798,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8047410249710083,0.4265024065971374,0.4088986814022064,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6744741201400757,0.2482423186302185,1.144227147102356,284.9011535644531,284.95001220703125,300.896484375,292.2156066894531,298.204345703125,297.2472839355469,284.9024658203125,1.0,0.7119243741035461,0.350715160369873,0.350715160369873,1.0,1.0,-3.685809850692749,0.9656112790107728,2.720198631286621,0.1365152448415756,0.862626314163208,0.862626314163208,0.0,254.48779296875,261.0,61077.73046875,0.0,4459.2451171875,1.0,278.85711669921875,282.9029235839844,295.2396240234375,299.1968078613281,293.1499938964844,293.1499938964844,279.1499938964844,38779.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673038125038148,1.0,0.0,0.0,3.6065070629119873,3.606531143188477,8.678943572704156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.60546875,0.0,1505.865478515625,1895.4371337890625,0.0,4017.4189453125,0.8978084921836853,1.0,0.0,3.0,1.0,0.0
18112020,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8179521560668945,0.4521562159061432,0.4112715423107147,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9526695013046264,0.7105921506881714,0.6749671697616577,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9021015167236328,0.6146604418754578,0.4314486384391784,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8028311729431152,0.4269397556781769,0.4092087149620056,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6727704405784607,0.2484144866466522,1.1448348760604858,285.00225830078125,284.95001220703125,300.8778076171875,292.2008056640625,298.2017517089844,297.2525329589844,285.0014953613281,1.0,0.7137088775634766,0.3501606285572052,0.3501606285572052,1.0,1.0,-3.689302921295166,0.964888036251068,2.724414825439453,0.1348684281110763,0.9525234699249268,0.9525234699249268,0.0,257.22076416015625,264.0,60360.49609375,0.0,4486.18310546875,1.0,279.1420288085937,283.0278625488281,295.1807556152344,299.0225524902344,293.1499938964844,293.1499938964844,278.8500061035156,33603.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597101211547852,1.0,0.0,0.0,3.713711977005005,3.713736295700073,9.202582873513164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.697265625,0.0,1586.9674072265625,1895.4371337890625,0.0,3950.001220703125,0.9179713129997252,1.0,0.0,3.0,1.0,0.0
18112080,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8179521560668945,0.4521562159061432,0.4112715423107147,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9526695013046264,0.7105921506881714,0.6749671697616577,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9021015167236328,0.6146604418754578,0.4314486384391784,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8028311729431152,0.4269397556781769,0.4092087149620056,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6727704405784607,0.2484144866466522,1.1448348760604858,285.00225830078125,284.95001220703125,300.8778076171875,292.2008056640625,298.2017517089844,297.2525329589844,285.0014953613281,1.0,0.7137088775634766,0.3501606285572052,0.3501606285572052,1.0,1.0,-3.689302921295166,0.964888036251068,2.724414825439453,0.1348684281110763,0.9525234699249268,0.9525234699249268,0.0,257.22076416015625,264.0,60360.49609375,0.0,4486.18310546875,1.0,279.1420288085937,283.0278625488281,295.1807556152344,299.0225524902344,293.1499938964844,293.1499938964844,278.8500061035156,33603.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597101211547852,1.0,0.0,0.0,3.713711977005005,3.713736295700073,9.202582873513164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.697265625,0.0,1586.9674072265625,1895.4371337890625,0.0,3950.001220703125,0.9179713129997252,1.0,0.0,3.0,1.0,0.0
18112140,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8148702383041382,0.4506701529026031,0.4103293716907501,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9488182663917542,0.7090863585472107,0.6740028262138367,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9010607600212096,0.6181432604789734,0.4341493844985962,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.800254762172699,0.4266816675662994,0.4092980027198791,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6705466508865356,0.2481816858053207,1.145045280456543,284.9017944335937,284.95001220703125,300.8587646484375,292.1856994628906,298.1918029785156,297.2481994628906,284.9026184082031,1.0,0.7154509425163269,0.3496060967445373,0.3496060967445373,1.0,1.0,-3.690629005432129,0.9634850025177002,2.7271440029144287,0.1332700103521347,0.8618325591087341,0.8618325591087341,0.0,260.5541381835937,267.0,61026.53125,0.0,4510.89208984375,1.0,278.8578186035156,282.9044189453125,295.2090759277344,299.1623840332031,293.1499938964844,293.1499938964844,279.1499938964844,38633.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680901765823364,1.0,0.0,0.0,3.603414297103882,3.603438377380371,8.664065376251529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.0625,0.0,1501.4100341796875,1895.4371337890625,0.0,4024.365478515625,0.8970281481742859,1.0,0.0,3.0,1.0,0.0
18112200,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8148702383041382,0.4506701529026031,0.4103293716907501,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9488182663917542,0.7090863585472107,0.6740028262138367,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9010607600212096,0.6181432604789734,0.4341493844985962,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.800254762172699,0.4266816675662994,0.4092980027198791,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6705466508865356,0.2481816858053207,1.145045280456543,284.9017944335937,284.95001220703125,300.8587646484375,292.1856994628906,298.1918029785156,297.2481994628906,284.9026184082031,1.0,0.7154509425163269,0.3496060967445373,0.3496060967445373,1.0,1.0,-3.690629005432129,0.9634850025177002,2.7271440029144287,0.1332700103521347,0.8618325591087341,0.8618325591087341,0.0,260.5541381835937,267.0,61026.53125,0.0,4510.89208984375,1.0,278.8578186035156,282.9044189453125,295.2090759277344,299.1623840332031,293.1499938964844,293.1499938964844,279.1499938964844,38633.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680901765823364,1.0,0.0,0.0,3.603414297103882,3.603438377380371,8.664065376251529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.0625,0.0,1501.4100341796875,1895.4371337890625,0.0,4024.365478515625,0.8970281481742859,1.0,0.0,3.0,1.0,0.0
18112260,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8125994205474854,0.4502748548984527,0.4098148047924042,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.945887565612793,0.7086663246154785,0.6734158992767334,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9009382128715516,0.6227657198905945,0.4372122585773468,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7984125018119812,0.4270911514759063,0.4095869362354278,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6689212322235107,0.2483434975147247,1.1456187963485718,285.00213623046875,284.95001220703125,300.8393859863281,292.1703186035156,298.1891784667969,297.25347900390625,285.0014038085937,1.0,0.7172096967697144,0.3490867912769317,0.3490867912769317,1.0,1.0,-3.694016695022583,0.962834358215332,2.731182336807251,0.1317213922739029,0.9511201977729796,0.9511201977729796,0.0,263.2767639160156,270.0,60298.91015625,0.0,4537.5498046875,1.0,279.1419982910156,283.0292053222656,295.1502380371094,298.98785400390625,293.1499938964844,293.1499938964844,278.8500061035156,33595.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605262875556946,1.0,0.0,0.0,3.708482027053833,3.708506345748901,9.17668160127505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.7861328125,0.0,1580.9326171875,1895.4371337890625,0.0,3957.27587890625,0.916851818561554,1.0,0.0,3.0,1.0,0.0
18112320,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8125994205474854,0.4502748548984527,0.4098148047924042,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.945887565612793,0.7086663246154785,0.6734158992767334,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9009382128715516,0.6227657198905945,0.4372122585773468,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7984125018119812,0.4270911514759063,0.4095869362354278,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6689212322235107,0.2483434975147247,1.1456187963485718,285.00213623046875,284.95001220703125,300.8393859863281,292.1703186035156,298.1891784667969,297.25347900390625,285.0014038085937,1.0,0.7172096967697144,0.3490867912769317,0.3490867912769317,1.0,1.0,-3.694016695022583,0.962834358215332,2.731182336807251,0.1317213922739029,0.9511201977729796,0.9511201977729796,0.0,263.2767639160156,270.0,60298.91015625,0.0,4537.5498046875,1.0,279.1419982910156,283.0292053222656,295.1502380371094,298.98785400390625,293.1499938964844,293.1499938964844,278.8500061035156,33595.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605262875556946,1.0,0.0,0.0,3.708482027053833,3.708506345748901,9.17668160127505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.7861328125,0.0,1580.9326171875,1895.4371337890625,0.0,3957.27587890625,0.916851818561554,1.0,0.0,3.0,1.0,0.0
18112380,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8095224499702454,0.4487864375114441,0.4088686406612396,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9420266151428224,0.7070923447608948,0.6723859906196594,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8999754786491394,0.6262652277946472,0.4399255812168121,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7959116101264954,0.4268063902854919,0.4096507132053375,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6667869091033936,0.2481010854244232,1.145785570144653,284.90203857421875,284.95001220703125,300.8196716308594,292.1547241210937,298.17919921875,297.2491455078125,284.9028625488281,1.0,0.7189248204231262,0.3485674858093261,0.3485674858093261,1.0,1.0,-3.695191144943237,0.9614956378936768,2.7336955070495605,0.130220353603363,0.8607645034790039,0.8607645034790039,0.0,266.60870361328125,273.0,60959.32421875,0.0,4561.87158203125,1.0,278.8578796386719,282.9061279296875,295.1781311035156,299.12701416015625,293.1499938964844,293.1499938964844,279.1499938964844,38635.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689157009124756,1.0,0.0,0.0,3.597975254058838,3.597999095916748,8.637928772259329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.8251953125,0.0,1495.4949951171875,1895.4371337890625,0.0,4031.65087890625,0.8958225846290588,1.0,0.0,3.0,1.0,0.0
18112440,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8095224499702454,0.4487864375114441,0.4088686406612396,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9420266151428224,0.7070923447608948,0.6723859906196594,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8999754786491394,0.6262652277946472,0.4399255812168121,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7959116101264954,0.4268063902854919,0.4096507132053375,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6667869091033936,0.2481010854244232,1.145785570144653,284.90203857421875,284.95001220703125,300.8196716308594,292.1547241210937,298.17919921875,297.2491455078125,284.9028625488281,1.0,0.7189248204231262,0.3485674858093261,0.3485674858093261,1.0,1.0,-3.695191144943237,0.9614956378936768,2.7336955070495605,0.130220353603363,0.8607645034790039,0.8607645034790039,0.0,266.60870361328125,273.0,60959.32421875,0.0,4561.87158203125,1.0,278.8578796386719,282.9061279296875,295.1781311035156,299.12701416015625,293.1499938964844,293.1499938964844,279.1499938964844,38635.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689157009124756,1.0,0.0,0.0,3.597975254058838,3.597999095916748,8.637928772259329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.8251953125,0.0,1495.4949951171875,1895.4371337890625,0.0,4031.65087890625,0.8958225846290588,1.0,0.0,3.0,1.0,0.0
18112500,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8080733418464661,0.4485227167606354,0.4084276258945465,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9401949644088744,0.7067636251449585,0.6718549728393555,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8996198773384094,0.6285299062728882,0.4413197636604309,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7947351932525635,0.4269337356090545,0.4096527099609375,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6657619476318359,0.2481246143579483,1.145664095878601,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.17730712890625,297.2510986328125,285.01239013671875,1.0,0.7197228670120239,0.3483078479766845,0.3483078479766845,1.0,1.0,-3.695547819137573,0.9607612490653992,2.7347865104675293,0.129309669137001,0.9367515444755554,0.9367515444755554,0.0,268.1573181152344,273.0,60118.98046875,0.0,4572.6650390625,1.0,279.1004638671875,283.03863525390625,295.1181640625,298.90936279296875,293.1499938964844,293.1499938964844,279.1499938964844,34260.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632368087768556,1.0,0.0,0.0,3.643038749694824,3.6430623531341553,8.855658961692825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.8330078125,0.0,1512.44970703125,1895.4371337890625,0.0,3981.385986328125,0.904009222984314,1.0,0.0,3.0,1.0,0.0
18112560,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8072261214256287,0.4483812153339386,0.4083407521247864,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9390762448310852,0.7065977454185486,0.6717247366905212,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8998932838439941,0.6309136152267456,0.4429996907711029,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7941111922264099,0.4271870851516723,0.4099096655845642,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.665216863155365,0.2482517957687378,1.1463029384613037,285.0016174316406,284.95001220703125,300.7996826171875,292.1388854980469,298.1764831542969,297.2544250488281,285.0005798339844,1.0,0.720655620098114,0.3480517268180847,0.3480517268180847,1.0,1.0,-3.698383092880249,0.9607940912246704,2.737588882446289,0.1286613494157791,0.9494478106498718,0.9494478106498718,0.0,269.3384094238281,276.0,60231.953125,0.0,4588.1005859375,1.0,279.1429748535156,283.0298767089844,295.1178894042969,298.951416015625,293.1499938964844,293.1499938964844,278.8500061035156,33533.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613019824028016,1.0,0.0,0.0,3.705150365829468,3.705174684524536,9.160200420410548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.0556640625,0.0,1576.6658935546875,1895.4371337890625,0.0,3964.183349609375,0.915785014629364,1.0,0.0,3.0,1.0,0.0
18112620,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8041268587112427,0.4468905925750732,0.4073975086212158,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9352461695671082,0.7049572467803955,0.6706374883651733,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.899013340473175,0.6344263553619385,0.4457287788391113,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7916932106018066,0.4268763661384582,0.4099523723125458,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6631762385368347,0.2480004876852035,1.1464381217956543,284.9023132324219,284.95001220703125,300.7794494628906,292.1228332519531,298.1664123535156,297.2500915527344,284.90313720703125,1.0,0.7223457098007202,0.3475394546985626,0.3475394546985626,1.0,1.0,-3.6994476318359375,0.9594409465789796,2.740006685256958,0.127172514796257,0.8596179485321045,0.8596179485321045,0.0,272.6615600585937,279.0,60886.77734375,0.0,4612.1015625,1.0,278.8579406738281,282.9079895019531,295.1462707519531,299.0903625488281,293.1499938964844,293.1499938964844,279.1499938964844,38639.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969739317893982,1.0,0.0,0.0,3.592116355895996,3.5921401977539062,8.609820270066848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.884765625,0.0,1489.1551513671875,1895.4371337890625,0.0,4038.912109375,0.8945302963256836,1.0,0.0,3.0,1.0,0.0
18112680,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8041268587112427,0.4468905925750732,0.4073975086212158,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9352461695671082,0.7049572467803955,0.6706374883651733,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.899013340473175,0.6344263553619385,0.4457287788391113,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7916932106018066,0.4268763661384582,0.4099523723125458,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6631762385368347,0.2480004876852035,1.1464381217956543,284.9023132324219,284.95001220703125,300.7794494628906,292.1228332519531,298.1664123535156,297.2500915527344,284.90313720703125,1.0,0.7223457098007202,0.3475394546985626,0.3475394546985626,1.0,1.0,-3.6994476318359375,0.9594409465789796,2.740006685256958,0.127172514796257,0.8596179485321045,0.8596179485321045,0.0,272.6615600585937,279.0,60886.77734375,0.0,4612.1015625,1.0,278.8579406738281,282.9079895019531,295.1462707519531,299.0903625488281,293.1499938964844,293.1499938964844,279.1499938964844,38639.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969739317893982,1.0,0.0,0.0,3.592116355895996,3.5921401977539062,8.609820270066848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.884765625,0.0,1489.1551513671875,1895.4371337890625,0.0,4038.912109375,0.8945302963256836,1.0,0.0,3.0,1.0,0.0
18112740,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8018487691879272,0.4464747309684753,0.4068703651428222,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.932326078414917,0.7043895721435547,0.6699185967445374,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8989904522895813,0.6390960216522217,0.4488231241703033,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.789953887462616,0.4272296726703644,0.4101913273334503,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6616767048835754,0.2481418848037719,1.1469284296035769,285.00128173828125,284.95001220703125,300.7590026855469,292.10662841796875,298.1636047363281,297.25537109375,285.0005187988281,1.0,0.7240530848503113,0.3470271825790405,0.3470271825790405,1.0,1.0,-3.702538967132568,0.958715558052063,2.743823528289795,0.1256152391433715,0.9478271007537842,0.9478271007537842,0.0,275.3837585449219,282.0,60161.41796875,0.0,4638.0693359375,1.0,279.1419372558594,283.0313720703125,295.0865173339844,298.91510009765625,293.1499938964844,293.1499938964844,278.8500061035156,33599.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621729254722596,1.0,0.0,0.0,3.698038101196289,3.6980621814727774,9.12506664008106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5205078125,0.0,1569.0791015625,1895.4371337890625,0.0,3971.931640625,0.9144388437271118,1.0,0.0,3.0,1.0,0.0
18112800,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8018487691879272,0.4464747309684753,0.4068703651428222,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.932326078414917,0.7043895721435547,0.6699185967445374,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8989904522895813,0.6390960216522217,0.4488231241703033,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.789953887462616,0.4272296726703644,0.4101913273334503,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6616767048835754,0.2481418848037719,1.1469284296035769,285.00128173828125,284.95001220703125,300.7590026855469,292.10662841796875,298.1636047363281,297.25537109375,285.0005187988281,1.0,0.7240530848503113,0.3470271825790405,0.3470271825790405,1.0,1.0,-3.702538967132568,0.958715558052063,2.743823528289795,0.1256152391433715,0.9478271007537842,0.9478271007537842,0.0,275.3837585449219,282.0,60161.41796875,0.0,4638.0693359375,1.0,279.1419372558594,283.0313720703125,295.0865173339844,298.91510009765625,293.1499938964844,293.1499938964844,278.8500061035156,33599.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621729254722596,1.0,0.0,0.0,3.698038101196289,3.6980621814727774,9.12506664008106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5205078125,0.0,1569.0791015625,1895.4371337890625,0.0,3971.931640625,0.9144388437271118,1.0,0.0,3.0,1.0,0.0
