time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112860,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7988015413284302,0.4449816346168518,0.4059149920940399,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9285272359848022,0.7026816010475159,0.6687582731246948,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8981597423553467,0.6426194310188293,0.4515538513660431,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7875937819480896,0.4268923103809356,0.4102038741111755,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6597071290016174,0.2478810399770736,1.1470091342926023,284.9025573730469,284.95001220703125,300.73834228515625,292.0902709960937,298.1534118652344,297.2510070800781,284.9033508300781,1.0,0.7257153987884521,0.3465123176574707,0.3465123176574707,1.0,1.0,-3.7034010887146,0.9572892785072328,2.746111869812012,0.124094620347023,0.858372688293457,0.858372688293457,0.0,278.7149963378906,285.0,60809.75,0.0,4661.587890625,1.0,278.8579406738281,282.909912109375,295.1136779785156,299.0526733398437,293.1499938964844,293.1499938964844,279.1499938964844,38645.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705666899681092,1.0,0.0,0.0,3.585932970046997,3.5859568119049072,8.580204280406178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.337890625,0.0,1482.4984130859375,1895.4371337890625,0.0,4046.198486328125,0.8931628465652466,1.0,0.0,3.0,1.0,0.0
18112920,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7988015413284302,0.4449816346168518,0.4059149920940399,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9285272359848022,0.7026816010475159,0.6687582731246948,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8981597423553467,0.6426194310188293,0.4515538513660431,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7875937819480896,0.4268923103809356,0.4102038741111755,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6597071290016174,0.2478810399770736,1.1470091342926023,284.9025573730469,284.95001220703125,300.73834228515625,292.0902709960937,298.1534118652344,297.2510070800781,284.9033508300781,1.0,0.7257153987884521,0.3465123176574707,0.3465123176574707,1.0,1.0,-3.7034010887146,0.9572892785072328,2.746111869812012,0.124094620347023,0.858372688293457,0.858372688293457,0.0,278.7149963378906,285.0,60809.75,0.0,4661.587890625,1.0,278.8579406738281,282.909912109375,295.1136779785156,299.0526733398437,293.1499938964844,293.1499938964844,279.1499938964844,38645.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705666899681092,1.0,0.0,0.0,3.585932970046997,3.5859568119049072,8.580204280406178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.337890625,0.0,1482.4984130859375,1895.4371337890625,0.0,4046.198486328125,0.8931628465652466,1.0,0.0,3.0,1.0,0.0
18112980,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7965831756591797,0.4445565044879913,0.4053824841976166,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9256491661071776,0.702040433883667,0.6679738759994507,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8981802463531494,0.6473090648651123,0.4546615481376648,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7859039902687073,0.4272184669971466,0.4104186296463012,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6582668423652649,0.2480130642652511,1.1474610567092896,285.0009155273437,284.95001220703125,300.717529296875,292.0737609863281,298.1505432128906,297.2563171386719,285.0001525878906,1.0,0.7273976802825928,0.3459974825382232,0.3459974825382232,1.0,1.0,-3.706348180770874,0.9565064907073976,2.749841690063477,0.1225123777985572,0.9460713267326356,0.9460713267326356,0.0,281.43621826171875,288.0,60085.84375,0.0,4687.2060546875,1.0,279.14190673828125,283.0326843261719,295.0535888671875,298.8771057128906,293.1499938964844,293.1499938964844,278.8500061035156,33599.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629851579666138,1.0,0.0,0.0,3.6921017169952393,3.692125558853149,9.09579341623612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.595703125,0.0,1562.344482421875,1895.4371337890625,0.0,3979.15087890625,0.9131019711494446,1.0,0.0,3.0,1.0,0.0
18113040,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7965831756591797,0.4445565044879913,0.4053824841976166,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9256491661071776,0.702040433883667,0.6679738759994507,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8981802463531494,0.6473090648651123,0.4546615481376648,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7859039902687073,0.4272184669971466,0.4104186296463012,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6582668423652649,0.2480130642652511,1.1474610567092896,285.0009155273437,284.95001220703125,300.717529296875,292.0737609863281,298.1505432128906,297.2563171386719,285.0001525878906,1.0,0.7273976802825928,0.3459974825382232,0.3459974825382232,1.0,1.0,-3.706348180770874,0.9565064907073976,2.749841690063477,0.1225123777985572,0.9460713267326356,0.9460713267326356,0.0,281.43621826171875,288.0,60085.84375,0.0,4687.2060546875,1.0,279.14190673828125,283.0326843261719,295.0535888671875,298.8771057128906,293.1499938964844,293.1499938964844,278.8500061035156,33599.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629851579666138,1.0,0.0,0.0,3.6921017169952393,3.692125558853149,9.09579341623612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.595703125,0.0,1562.344482421875,1895.4371337890625,0.0,3979.15087890625,0.9131019711494446,1.0,0.0,3.0,1.0,0.0
18113100,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7954084873199463,0.443866491317749,0.4050926566123962,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.924147605895996,0.7012392282485962,0.6675834059715271,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8981077671051025,0.6491272449493408,0.4561869502067566,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.785027801990509,0.4271022081375122,0.4105525314807892,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6575483083724976,0.2479316592216491,1.1478931903839111,284.87994384765625,284.95001220703125,300.70709228515625,292.06549072265625,298.1459350585937,297.2547607421875,284.8788757324219,1.0,0.7282906174659729,0.3457400500774383,0.3457400500774383,1.0,1.0,-3.708053827285767,0.956178605556488,2.751875162124634,0.121878944337368,0.8618369698524475,0.8618369698524475,0.0,282.9033203125,288.0,60966.06640625,0.0,4701.349609375,1.0,278.8973083496094,282.8878173828125,295.0989074707031,299.0832824707031,293.1499938964844,293.1499938964844,278.8500061035156,37790.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692205190658568,1.0,0.0,0.0,3.655874729156494,3.6558990478515625,8.918172511584999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.560546875,0.0,1553.1326904296875,1895.4371337890625,0.0,4034.3388671875,0.9057716131210328,1.0,0.0,3.0,1.0,0.0
18113160,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7936269640922546,0.4430608749389648,0.4044305086135864,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9219462275505066,0.7002650499343872,0.6667564511299133,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8974195718765259,0.6508395671844482,0.4574045836925506,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7836218476295471,0.4268560409545898,0.4104115068912506,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6563830375671387,0.2477444410324096,1.1475166082382202,284.902587890625,284.95001220703125,300.69659423828125,292.05718994140625,298.14031982421875,297.2518920898437,284.90386962890625,1.0,0.729036271572113,0.3454950153827667,0.3454950153827667,1.0,1.0,-3.707106828689575,0.9550831317901612,2.752023696899414,0.1210201755166053,0.8569104075431824,0.8569104075431824,0.0,284.7589416503906,291.0,60714.0546875,0.0,4710.41015625,1.0,278.8572692871094,282.9122314453125,295.08135986328125,299.0146179199219,293.1499938964844,293.1499938964844,279.1499938964844,38824.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714177846908568,1.0,0.0,0.0,3.577019453048706,3.577043056488037,8.53760127483838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9609375,0.0,1474.187255859375,1895.4371337890625,0.0,4053.68603515625,0.8913343548774719,1.0,0.0,3.0,1.0,0.0
18113220,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7914549708366394,0.4426263570785522,0.4038847088813782,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9191235899925232,0.699549674987793,0.6658979058265686,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8974652290344238,0.6555468440055847,0.4605171382427215,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7819687128067017,0.4271551072597503,0.4105976819992065,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6549902558326721,0.2478672116994857,1.1479204893112185,285.00048828125,284.95001220703125,300.6755676269531,292.0404968261719,298.13751220703125,297.2572326660156,284.9997253417969,1.0,0.7306923270225525,0.3450048863887787,0.3450048863887787,1.0,1.0,-3.709861993789673,0.9543187022209167,2.755543231964112,0.1194965913891792,0.94426292181015,0.94426292181015,0.0,287.48846435546875,294.0,60007.109375,0.0,4735.59375,1.0,279.1418151855469,283.03399658203125,295.020263671875,298.8385009765625,293.1499938964844,293.1499938964844,278.8500061035156,33598.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637871384620668,1.0,0.0,0.0,3.685945987701416,3.685969829559326,9.065488484338856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.171875,0.0,1555.3814697265625,1895.4371337890625,0.0,3986.272216796875,0.9117160439491272,1.0,0.0,3.0,1.0,0.0
18113280,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7914549708366394,0.4426263570785522,0.4038847088813782,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9191235899925232,0.699549674987793,0.6658979058265686,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8974652290344238,0.6555468440055847,0.4605171382427215,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7819687128067017,0.4271551072597503,0.4105976819992065,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6549902558326721,0.2478672116994857,1.1479204893112185,285.00048828125,284.95001220703125,300.6755676269531,292.0404968261719,298.13751220703125,297.2572326660156,284.9997253417969,1.0,0.7306923270225525,0.3450048863887787,0.3450048863887787,1.0,1.0,-3.709861993789673,0.9543187022209167,2.755543231964112,0.1194965913891792,0.94426292181015,0.94426292181015,0.0,287.48846435546875,294.0,60007.109375,0.0,4735.59375,1.0,279.1418151855469,283.03399658203125,295.020263671875,298.8385009765625,293.1499938964844,293.1499938964844,278.8500061035156,33598.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637871384620668,1.0,0.0,0.0,3.685945987701416,3.685969829559326,9.065488484338856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.171875,0.0,1555.3814697265625,1895.4371337890625,0.0,3986.272216796875,0.9117160439491272,1.0,0.0,3.0,1.0,0.0
18113340,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7885658144950867,0.4411301612854004,0.4029214382171631,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9155296087265016,0.6977083683013916,0.6646073460578918,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8967447876930237,0.6590847373008728,0.4632584750652313,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.779741644859314,0.4267677962779999,0.4105611443519592,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6531711220741272,0.2475903481245041,1.147924542427063,284.9031677246094,284.95001220703125,300.6544494628906,292.0237731933594,298.1273193359375,297.2528076171875,284.9039306640625,1.0,0.7323033213615417,0.344514787197113,0.344514787197113,1.0,1.0,-3.710419416427612,0.9528748393058776,2.75754451751709,0.1180251464247703,0.8557846546173096,0.8557846546173096,0.0,290.81805419921875,297.0,60643.421875,0.0,4758.29638671875,1.0,278.8580627441406,282.9140930175781,295.0471496582031,298.9750366210937,293.1499938964844,293.1499938964844,279.1499938964844,38651.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721702933311462,1.0,0.0,0.0,3.5725667476654053,3.5725905895233154,8.516360026078473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.8544921875,0.0,1468.1298828125,1895.4371337890625,0.0,4060.2998046875,0.8902071118354797,1.0,0.0,3.0,1.0,0.0
18113400,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7885658144950867,0.4411301612854004,0.4029214382171631,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9155296087265016,0.6977083683013916,0.6646073460578918,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8967447876930237,0.6590847373008728,0.4632584750652313,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.779741644859314,0.4267677962779999,0.4105611443519592,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6531711220741272,0.2475903481245041,1.147924542427063,284.9031677246094,284.95001220703125,300.6544494628906,292.0237731933594,298.1273193359375,297.2528076171875,284.9039306640625,1.0,0.7323033213615417,0.344514787197113,0.344514787197113,1.0,1.0,-3.710419416427612,0.9528748393058776,2.75754451751709,0.1180251464247703,0.8557846546173096,0.8557846546173096,0.0,290.81805419921875,297.0,60643.421875,0.0,4758.29638671875,1.0,278.8580627441406,282.9140930175781,295.0471496582031,298.9750366210937,293.1499938964844,293.1499938964844,279.1499938964844,38651.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721702933311462,1.0,0.0,0.0,3.5725667476654053,3.5725905895233154,8.516360026078473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.8544921875,0.0,1468.1298828125,1895.4371337890625,0.0,4060.2998046875,0.8902071118354797,1.0,0.0,3.0,1.0,0.0
18113460,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7864663600921631,0.4406857490539551,0.4023778140544891,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9128260612487792,0.6969199180603027,0.6636918187141418,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8968381285667419,0.6638056635856628,0.4663870930671692,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7781453728675842,0.4270406067371368,0.4107288420200348,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6518406271934509,0.2477050572633743,1.1483075618743896,285.00018310546875,284.95001220703125,300.6333312988281,292.00701904296875,298.1246032714844,297.25811767578125,284.9994201660156,1.0,0.7339367270469666,0.3440585136413574,0.3440585136413574,1.0,1.0,-3.713080883026123,0.9521853923797609,2.7608954906463623,0.1166010648012161,0.94245183467865,0.94245183467865,0.0,293.53839111328125,300.0,59925.3359375,0.0,4783.20849609375,1.0,279.14178466796875,283.0355224609375,294.9866943359375,298.7994079589844,293.1499938964844,293.1499938964844,278.8500061035156,33593.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645619988441468,1.0,0.0,0.0,3.679450750350952,3.6794745922088623,9.033567494043382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.36328125,0.0,1548.0286865234375,1895.4371337890625,0.0,3993.14599609375,0.910250723361969,1.0,0.0,3.0,1.0,0.0
18113520,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7864663600921631,0.4406857490539551,0.4023778140544891,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9128260612487792,0.6969199180603027,0.6636918187141418,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8968381285667419,0.6638056635856628,0.4663870930671692,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7781453728675842,0.4270406067371368,0.4107288420200348,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6518406271934509,0.2477050572633743,1.1483075618743896,285.00018310546875,284.95001220703125,300.6333312988281,292.00701904296875,298.1246032714844,297.25811767578125,284.9994201660156,1.0,0.7339367270469666,0.3440585136413574,0.3440585136413574,1.0,1.0,-3.713080883026123,0.9521853923797609,2.7608954906463623,0.1166010648012161,0.94245183467865,0.94245183467865,0.0,293.53839111328125,300.0,59925.3359375,0.0,4783.20849609375,1.0,279.14178466796875,283.0355224609375,294.9866943359375,298.7994079589844,293.1499938964844,293.1499938964844,278.8500061035156,33593.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645619988441468,1.0,0.0,0.0,3.679450750350952,3.6794745922088623,9.033567494043382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.36328125,0.0,1548.0286865234375,1895.4371337890625,0.0,3993.14599609375,0.910250723361969,1.0,0.0,3.0,1.0,0.0
18113580,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.783656656742096,0.4391877353191376,0.4014105498790741,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9094024300575256,0.6950138807296753,0.6623380184173584,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8961653113365173,0.6673465967178345,0.4691308736801147,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7759819626808167,0.4266291260719299,0.4106687009334564,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6500913500785828,0.2474211901426315,1.1482785940170288,284.90350341796875,284.95001220703125,300.6121520996094,291.9902648925781,298.114501953125,297.253662109375,284.9042358398437,1.0,0.7355232834815979,0.3436022698879242,0.3436022698879242,1.0,1.0,-3.713492155075073,0.9508060812950134,2.762686014175415,0.1152267009019851,0.8544745445251465,0.8544745445251465,0.0,296.8673400878906,303.0,60556.5625,0.0,4805.51123046875,1.0,278.85809326171875,282.9162902832031,295.0136108398437,298.9356689453125,293.1499938964844,293.1499938964844,279.1499938964844,38650.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972944676876068,1.0,0.0,0.0,3.565580129623413,3.565603733062744,8.483082751808979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.236328125,0.0,1460.6297607421875,1895.4371337890625,0.0,4067.0986328125,0.8886591792106628,1.0,0.0,3.0,1.0,0.0
18113640,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.783656656742096,0.4391877353191376,0.4014105498790741,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9094024300575256,0.6950138807296753,0.6623380184173584,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8961653113365173,0.6673465967178345,0.4691308736801147,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7759819626808167,0.4266291260719299,0.4106687009334564,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6500913500785828,0.2474211901426315,1.1482785940170288,284.90350341796875,284.95001220703125,300.6121520996094,291.9902648925781,298.114501953125,297.253662109375,284.9042358398437,1.0,0.7355232834815979,0.3436022698879242,0.3436022698879242,1.0,1.0,-3.713492155075073,0.9508060812950134,2.762686014175415,0.1152267009019851,0.8544745445251465,0.8544745445251465,0.0,296.8673400878906,303.0,60556.5625,0.0,4805.51123046875,1.0,278.85809326171875,282.9162902832031,295.0136108398437,298.9356689453125,293.1499938964844,293.1499938964844,279.1499938964844,38650.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972944676876068,1.0,0.0,0.0,3.565580129623413,3.565603733062744,8.483082751808979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.236328125,0.0,1460.6297607421875,1895.4371337890625,0.0,4067.0986328125,0.8886591792106628,1.0,0.0,3.0,1.0,0.0
18113700,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7823628187179565,0.4389053583145141,0.4009638428688049,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9078220725059508,0.694508969783783,0.6616529226303101,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8959499001502991,0.6696596741676331,0.470550537109375,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7749689221382141,0.4266926050186157,0.4106142818927765,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6492522358894348,0.2474242150783538,1.148074507713318,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1126708984375,297.2557067871094,285.0113830566406,1.0,0.7362615466117859,0.3433741331100464,0.3433741331100464,1.0,1.0,-3.7135202884674072,0.9500683546066284,2.7634518146514893,0.1143866404891014,0.9290624856948853,0.9290624856948853,0.0,298.4075012207031,303.0,59730.03125,0.0,4815.37939453125,1.0,279.0997009277344,283.0462341308594,294.9530639648437,298.7183837890625,293.1499938964844,293.1499938964844,279.1499938964844,34214.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672476053237916,1.0,0.0,0.0,3.612013578414917,3.61203670501709,8.705466143510421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1884765625,0.0,1478.0926513671875,1895.4371337890625,0.0,4016.92236328125,0.8970429301261902,1.0,0.0,3.0,1.0,0.0
18113760,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.78160560131073,0.4387339353561401,0.4008544683456421,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9068315029144288,0.6941538453102112,0.6613513827323914,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.896277904510498,0.6720789670944214,0.4722608923912048,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7744207978248596,0.4268752336502075,0.410808652639389,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6488039493560791,0.2475273162126541,1.1486175060272217,284.99969482421875,284.95001220703125,300.5910339355469,291.9735107421875,298.11181640625,297.2590026855469,284.9986572265625,1.0,0.7371312379837036,0.3431497514247894,0.3431497514247894,1.0,1.0,-3.715968370437622,0.9500721096992492,2.7658960819244385,0.1137975379824638,0.9405151009559632,0.9405151009559632,0.0,299.5947265625,306.0,59841.8984375,0.0,4829.9853515625,1.0,279.1427307128906,283.0366516113281,294.9522399902344,298.759521484375,293.1499938964844,293.1499938964844,278.8500061035156,33519.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652733206748962,1.0,0.0,0.0,3.674501419067383,3.674525260925293,9.009281143335102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.66015625,0.0,1541.9154052734375,1895.4371337890625,0.0,3999.451171875,0.9088690876960754,1.0,0.0,3.0,1.0,0.0
18113820,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7788864374160767,0.4372342824935913,0.3998903930187225,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9036446213722228,0.6921861171722412,0.6599439978599548,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.895659327507019,0.6756184101104736,0.4750105440616607,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7723280787467957,0.4264403581619262,0.4107296466827392,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6471277475357056,0.2472371757030487,1.1485681533813477,284.9038391113281,284.95001220703125,300.5699462890625,291.956787109375,298.10174560546875,297.2545166015625,284.9045715332031,1.0,0.7386951446533203,0.3427009880542755,0.3427009880542755,1.0,1.0,-3.716278791427612,0.9486849308013916,2.7675938606262207,0.1124409213662147,0.8531449437141418,0.8531449437141418,0.0,302.91510009765625,309.0,60466.96484375,0.0,4851.96484375,1.0,278.8581848144531,282.9185791015625,294.9801330566406,298.89617919921875,293.1499938964844,293.1499938964844,279.1499938964844,38649.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736929535865784,1.0,0.0,0.0,3.558401346206665,3.558424949645996,8.44895794216427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.38671875,0.0,1452.952880859375,1895.4371337890625,0.0,4073.662109375,0.8870713710784912,1.0,0.0,3.0,1.0,0.0
18113880,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7788864374160767,0.4372342824935913,0.3998903930187225,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9036446213722228,0.6921861171722412,0.6599439978599548,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.895659327507019,0.6756184101104736,0.4750105440616607,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7723280787467957,0.4264403581619262,0.4107296466827392,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6471277475357056,0.2472371757030487,1.1485681533813477,284.9038391113281,284.95001220703125,300.5699462890625,291.956787109375,298.10174560546875,297.2545166015625,284.9045715332031,1.0,0.7386951446533203,0.3427009880542755,0.3427009880542755,1.0,1.0,-3.716278791427612,0.9486849308013916,2.7675938606262207,0.1124409213662147,0.8531449437141418,0.8531449437141418,0.0,302.91510009765625,309.0,60466.96484375,0.0,4851.96484375,1.0,278.8581848144531,282.9185791015625,294.9801330566406,298.89617919921875,293.1499938964844,293.1499938964844,279.1499938964844,38649.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736929535865784,1.0,0.0,0.0,3.558401346206665,3.558424949645996,8.44895794216427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.38671875,0.0,1452.952880859375,1895.4371337890625,0.0,4073.662109375,0.8870713710784912,1.0,0.0,3.0,1.0,0.0
18113940,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7769036889076233,0.4367695748806,0.3993346989154815,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.901257336139679,0.6912571787834167,0.6589034199714661,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8958074450492859,0.6803548336029053,0.4781496226787567,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7708176970481873,0.4266605377197265,0.4108512699604034,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.645894467830658,0.2473360002040863,1.1488900184631348,284.9994201660156,284.95001220703125,300.5489501953125,291.9401550292969,298.09912109375,297.2597961425781,284.9986572265625,1.0,0.7402818202972412,0.3422521948814392,0.3422521948814392,1.0,1.0,-3.7186591625213614,0.9479316473007202,2.7707273960113525,0.1110185161232948,0.9387138485908508,0.9387138485908508,0.0,305.6360168457031,312.0,59755.53515625,0.0,4876.16748046875,1.0,279.1416931152344,283.0385131835937,294.919677734375,298.7209167480469,293.1499938964844,293.1499938964844,278.8500061035156,33585.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660568833351136,1.0,0.0,0.0,3.666102170944214,3.666126012802124,8.968140718934592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.029296875,0.0,1533.0147705078125,1895.4371337890625,0.0,4006.39013671875,0.907241940498352,1.0,0.0,3.0,1.0,0.0
18114000,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7769036889076233,0.4367695748806,0.3993346989154815,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.901257336139679,0.6912571787834167,0.6589034199714661,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8958074450492859,0.6803548336029053,0.4781496226787567,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7708176970481873,0.4266605377197265,0.4108512699604034,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.645894467830658,0.2473360002040863,1.1488900184631348,284.9994201660156,284.95001220703125,300.5489501953125,291.9401550292969,298.09912109375,297.2597961425781,284.9986572265625,1.0,0.7402818202972412,0.3422521948814392,0.3422521948814392,1.0,1.0,-3.7186591625213614,0.9479316473007202,2.7707273960113525,0.1110185161232948,0.9387138485908508,0.9387138485908508,0.0,305.6360168457031,312.0,59755.53515625,0.0,4876.16748046875,1.0,279.1416931152344,283.0385131835937,294.919677734375,298.7209167480469,293.1499938964844,293.1499938964844,278.8500061035156,33585.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660568833351136,1.0,0.0,0.0,3.666102170944214,3.666126012802124,8.968140718934592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.029296875,0.0,1533.0147705078125,1895.4371337890625,0.0,4006.39013671875,0.907241940498352,1.0,0.0,3.0,1.0,0.0
18114060,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7749709486961365,0.4355866611003876,0.3986645638942718,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8990188241004944,0.6896833181381226,0.6578682065010071,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8954712152481079,0.683055579662323,0.4803405404090881,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.769343376159668,0.4263088703155517,0.4108381569385528,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6447300910949707,0.2471171021461486,1.1490389108657837,284.8938293457031,284.95001220703125,300.53277587890625,291.9273376464844,298.0912170410156,297.256103515625,284.8958740234375,1.0,0.741513729095459,0.3419037461280823,0.3419037461280823,1.0,1.0,-3.719417333602905,0.947007954120636,2.772409439086914,0.1100363433361053,0.8524933457374573,0.8524933457374573,0.0,308.13330078125,312.0,60436.00390625,0.0,4894.23388671875,1.0,278.8680419921875,282.91168212890625,294.9593200683594,298.88751220703125,293.1499938964844,293.1499938964844,278.8500061035156,39102.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974025309085846,1.0,0.0,0.0,3.57041335105896,3.57043719291687,8.506096378368966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.1611328125,0.0,1469.121826171875,1895.4371337890625,0.0,4076.575439453125,0.889735996723175,1.0,0.0,3.0,1.0,0.0
18114120,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7742661833763123,0.4352749288082123,0.3983682990074157,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8982168436050415,0.6892369389533997,0.6574386954307556,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8952298760414124,0.6838959455490112,0.4808976054191589,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7687859535217285,0.4262057542800903,0.4107490479946136,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6442803740501404,0.2470412105321884,1.148806095123291,284.9034729003906,284.95001220703125,300.5280456542969,291.9236145019531,298.0891418457031,297.2553405761719,284.9046630859375,1.0,0.7418209910392761,0.3418017625808716,0.3418017625808716,1.0,1.0,-3.718826055526733,0.9464941024780272,2.772331953048706,0.1096407175064086,0.8514745831489563,0.8514745831489563,0.0,308.9518127441406,315.0,60365.3359375,0.0,4897.72021484375,1.0,278.85888671875,282.9207458496094,294.9471130371094,298.8575439453125,293.1499938964844,293.1499938964844,279.1499938964844,38753.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743698239326476,1.0,0.0,0.0,3.5505027770996094,3.5505263805389404,8.411491307924734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.189453125,0.0,1445.3037109375,1895.4371337890625,0.0,4079.593994140625,0.8853152394294739,1.0,0.0,3.0,1.0,0.0
18114180,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7723307609558105,0.4347953498363495,0.3978002965450287,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8958553671836853,0.6882386803627014,0.6563347578048706,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8953878283500671,0.6886270046234131,0.4840305745601654,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7673082947731018,0.4263976514339447,0.4108453691005707,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6430854797363281,0.24713134765625,1.1490960121154783,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0865478515625,297.2605285644531,284.99810791015625,1.0,0.743385374546051,0.3413513004779815,0.3413513004779815,1.0,1.0,-3.721039295196533,0.945681631565094,2.775357723236084,0.1081992983818054,0.9367770552635192,0.9367770552635192,0.0,311.6820983886719,318.0,59668.5625,0.0,4921.5400390625,1.0,279.14166259765625,283.03985595703125,294.88677978515625,298.6822509765625,293.1499938964844,293.1499938964844,278.8500061035156,33588.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667651057243348,1.0,0.0,0.0,3.659473180770874,3.659497022628784,8.935738264881365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8603515625,0.0,1525.6455078125,1895.4371337890625,0.0,4012.65625,0.9057546854019164,1.0,0.0,3.0,1.0,0.0
18114240,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7723307609558105,0.4347953498363495,0.3978002965450287,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8958553671836853,0.6882386803627014,0.6563347578048706,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8953878283500671,0.6886270046234131,0.4840305745601654,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7673082947731018,0.4263976514339447,0.4108453691005707,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6430854797363281,0.24713134765625,1.1490960121154783,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0865478515625,297.2605285644531,284.99810791015625,1.0,0.743385374546051,0.3413513004779815,0.3413513004779815,1.0,1.0,-3.721039295196533,0.945681631565094,2.775357723236084,0.1081992983818054,0.9367770552635192,0.9367770552635192,0.0,311.6820983886719,318.0,59668.5625,0.0,4921.5400390625,1.0,279.14166259765625,283.03985595703125,294.88677978515625,298.6822509765625,293.1499938964844,293.1499938964844,278.8500061035156,33588.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667651057243348,1.0,0.0,0.0,3.659473180770874,3.659497022628784,8.935738264881365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8603515625,0.0,1525.6455078125,1895.4371337890625,0.0,4012.65625,0.9057546854019164,1.0,0.0,3.0,1.0,0.0
18114300,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7713026404380798,0.4340928792953491,0.3974897861480713,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.894620418548584,0.6872735619544983,0.655780553817749,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8953806757926941,0.6904325485229492,0.4855564534664154,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7665395736694336,0.4262156784534454,0.4109154343605041,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6424880027770996,0.2470292448997497,1.1494332551956177,284.8802490234375,284.95001220703125,300.4969787597656,291.89898681640625,298.0820007324219,297.2587890625,284.8794860839844,1.0,0.7442148923873901,0.3411260545253753,0.3411260545253753,1.0,1.0,-3.722332239151001,0.9453250169754028,2.777007341384888,0.1076303943991661,0.8537288308143616,0.8537288308143616,0.0,313.1577453613281,318.0,60519.72265625,0.0,4934.69189453125,1.0,278.8980712890625,282.89801025390625,294.9322509765625,298.88677978515625,293.1499938964844,293.1499938964844,278.8500061035156,37924.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972983181476593,1.0,0.0,0.0,3.620048999786377,3.620073080062866,8.744243018554698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.658203125,0.0,1514.3857421875,1895.4371337890625,0.0,4067.436767578125,0.8978347182273865,1.0,0.0,3.0,1.0,0.0
18114360,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7697638869285583,0.4332904517650604,0.3968259692192077,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8928577899932861,0.6861557364463806,0.6548123955726624,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8948349952697754,0.6921471357345581,0.486767441034317,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7653279900550842,0.4259145855903625,0.410718709230423,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6415244340896606,0.2468275278806686,1.1489806175231934,284.90435791015625,284.95001220703125,300.4867248535156,291.8908386230469,298.0765991210937,297.25592041015625,284.9055480957031,1.0,0.7449016571044922,0.34091317653656,0.34091317653656,1.0,1.0,-3.721046924591065,0.9442322850227356,2.7768144607543945,0.1068493649363517,0.8502683639526367,0.8502683639526367,0.0,315.004150390625,321.0,60266.5078125,0.0,4942.6826171875,1.0,278.8575744628906,282.923583984375,294.9148254394531,298.81805419921875,293.1499938964844,293.1499938964844,279.1499938964844,38832.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751598238945008,1.0,0.0,0.0,3.541156768798828,3.541180372238159,8.367266559616837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.064453125,0.0,1435.972900390625,1895.4371337890625,0.0,4086.51025390625,0.8834265470504761,1.0,0.0,3.0,1.0,0.0
18114420,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7678877711296082,0.4328082203865051,0.3962527215480804,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8905314803123474,0.6851034164428711,0.6536542177200317,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8950133323669434,0.696882426738739,0.4898984730243683,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7638905048370361,0.4260844588279724,0.4107914268970489,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6403701901435852,0.2469118237495422,1.149234652519226,284.99859619140625,284.95001220703125,300.4663391113281,291.87469482421875,298.07421875,297.2611694335937,284.99786376953125,1.0,0.7464417219161987,0.3404874205589294,0.3404874205589294,1.0,1.0,-3.723114252090454,0.9434547424316406,2.779659509658813,0.1054740250110626,0.9348071217536926,0.9348071217536926,0.0,317.7313232421875,324.0,59577.4453125,0.0,4966.09521484375,1.0,279.1415405273437,283.0415954589844,294.8539733886719,298.6430969238281,293.1499938964844,293.1499938964844,278.8500061035156,33582.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674313068389891,1.0,0.0,0.0,3.6521499156951904,3.6521735191345215,8.900009333956405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.04296875,0.0,1517.463623046875,1895.4371337890625,0.0,4018.545654296875,0.9041023254394532,1.0,0.0,3.0,1.0,0.0
18114480,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7678877711296082,0.4328082203865051,0.3962527215480804,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8905314803123474,0.6851034164428711,0.6536542177200317,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8950133323669434,0.696882426738739,0.4898984730243683,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7638905048370361,0.4260844588279724,0.4107914268970489,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6403701901435852,0.2469118237495422,1.149234652519226,284.99859619140625,284.95001220703125,300.4663391113281,291.87469482421875,298.07421875,297.2611694335937,284.99786376953125,1.0,0.7464417219161987,0.3404874205589294,0.3404874205589294,1.0,1.0,-3.723114252090454,0.9434547424316406,2.779659509658813,0.1054740250110626,0.9348071217536926,0.9348071217536926,0.0,317.7313232421875,324.0,59577.4453125,0.0,4966.09521484375,1.0,279.1415405273437,283.0415954589844,294.8539733886719,298.6430969238281,293.1499938964844,293.1499938964844,278.8500061035156,33582.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674313068389891,1.0,0.0,0.0,3.6521499156951904,3.6521735191345215,8.900009333956405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.04296875,0.0,1517.463623046875,1895.4371337890625,0.0,4018.545654296875,0.9041023254394532,1.0,0.0,3.0,1.0,0.0
18114540,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.765393078327179,0.4313057959079742,0.3952708542346954,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8875822424888611,0.6829754114151001,0.65207839012146,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8944841623306274,0.7003920674324036,0.492621511220932,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7619614005088806,0.4255812764167785,0.4106399416923523,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6388587355613708,0.2466035187244415,1.1490840911865234,284.90484619140625,284.95001220703125,300.4461975097656,291.8587341308594,298.0643920898437,297.25653076171875,284.905517578125,1.0,0.7479342818260193,0.3400616645812988,0.3400616645812988,1.0,1.0,-3.722959280014038,0.9419987201690674,2.7809605598449707,0.1041523441672325,0.8489572405815125,0.8489572405815125,0.0,321.05548095703125,327.0,60186.40625,0.0,4986.7861328125,1.0,278.8583374023437,282.9255676269531,294.8818359375,298.7789306640625,293.1499938964844,293.1499938964844,279.1499938964844,38648.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757595658302308,1.0,0.0,0.0,3.536025047302246,3.536048412322998,8.343032504853909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2578125,0.0,1429.225341796875,1895.4371337890625,0.0,4091.755615234375,0.8821183443069458,1.0,0.0,3.0,1.0,0.0
18114600,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.765393078327179,0.4313057959079742,0.3952708542346954,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8875822424888611,0.6829754114151001,0.65207839012146,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8944841623306274,0.7003920674324036,0.492621511220932,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7619614005088806,0.4255812764167785,0.4106399416923523,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6388587355613708,0.2466035187244415,1.1490840911865234,284.90484619140625,284.95001220703125,300.4461975097656,291.8587341308594,298.0643920898437,297.25653076171875,284.905517578125,1.0,0.7479342818260193,0.3400616645812988,0.3400616645812988,1.0,1.0,-3.722959280014038,0.9419987201690674,2.7809605598449707,0.1041523441672325,0.8489572405815125,0.8489572405815125,0.0,321.05548095703125,327.0,60186.40625,0.0,4986.7861328125,1.0,278.8583374023437,282.9255676269531,294.8818359375,298.7789306640625,293.1499938964844,293.1499938964844,279.1499938964844,38648.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757595658302308,1.0,0.0,0.0,3.536025047302246,3.536048412322998,8.343032504853909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2578125,0.0,1429.225341796875,1895.4371337890625,0.0,4091.755615234375,0.8821183443069458,1.0,0.0,3.0,1.0,0.0
18114660,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7635851502418518,0.4308139979839325,0.3947000503540039,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8853047490119934,0.681868851184845,0.6508805751800537,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8946894407272339,0.7051178216934204,0.495753526687622,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7605719566345215,0.4257271587848663,0.4106966555118561,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6377505660057068,0.2466821372509002,1.1493290662765503,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,298.0622253417969,297.26171875,284.99761962890625,1.0,0.7494553327560425,0.3396691381931305,0.3396691381931305,1.0,1.0,-3.724953174591065,0.9413025975227356,2.7836506366729736,0.1028812229633331,0.9329388737678528,0.9329388737678528,0.0,323.7738647460937,330.0,59486.9296875,0.0,5009.96142578125,1.0,279.1415100097656,283.0433349609375,294.8221130371094,298.60504150390625,293.1499938964844,293.1499938964844,278.8500061035156,33574.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968044102191925,1.0,0.0,0.0,3.644931316375733,3.644954919815064,8.86486191120639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.6865234375,0.0,1509.412109375,1895.4371337890625,0.0,4023.958984375,0.902473509311676,1.0,0.0,3.0,1.0,0.0
