time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114720,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7635851502418518,0.4308139979839325,0.3947000503540039,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8853047490119934,0.681868851184845,0.6508805751800537,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8946894407272339,0.7051178216934204,0.495753526687622,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7605719566345215,0.4257271587848663,0.4106966555118561,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6377505660057068,0.2466821372509002,1.1493290662765503,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,298.0622253417969,297.26171875,284.99761962890625,1.0,0.7494553327560425,0.3396691381931305,0.3396691381931305,1.0,1.0,-3.724953174591065,0.9413025975227356,2.7836506366729736,0.1028812229633331,0.9329388737678528,0.9329388737678528,0.0,323.7738647460937,330.0,59486.9296875,0.0,5009.96142578125,1.0,279.1415100097656,283.0433349609375,294.8221130371094,298.60504150390625,293.1499938964844,293.1499938964844,278.8500061035156,33574.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968044102191925,1.0,0.0,0.0,3.644931316375733,3.644954919815064,8.86486191120639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.6865234375,0.0,1509.412109375,1895.4371337890625,0.0,4023.958984375,0.902473509311676,1.0,0.0,3.0,1.0,0.0
18114780,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7611662149429321,0.4293104410171509,0.3937147855758667,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8824120759963989,0.6796976923942566,0.6492609977722168,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8941854238510132,0.7086078524589539,0.4984633326530456,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.758696436882019,0.4252024590969085,0.4105238914489746,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6362882852554321,0.2463691979646682,1.1491554975509644,284.9052429199219,284.95001220703125,300.4067077636719,291.82745361328125,298.0526123046875,297.25701904296875,284.9058837890625,1.0,0.7509269714355469,0.3392766118049621,0.3392766118049621,1.0,1.0,-3.724672317504883,0.9399175047874452,2.784754991531372,0.1016608402132988,0.8476135730743408,0.8476135730743408,0.0,327.0973205566406,333.0,60092.08203125,0.0,5030.28466796875,1.0,278.8583984375,282.9279479980469,294.8504943847656,298.7411804199219,293.1499938964844,293.1499938964844,279.1499938964844,38642.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976363718509674,1.0,0.0,0.0,3.5284972190856934,3.5285205841064453,8.30754800063005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5068359375,0.0,1421.261962890625,1895.4371337890625,0.0,4097.03564453125,0.8804483413696289,1.0,0.0,3.0,1.0,0.0
18114840,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7611662149429321,0.4293104410171509,0.3937147855758667,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8824120759963989,0.6796976923942566,0.6492609977722168,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8941854238510132,0.7086078524589539,0.4984633326530456,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.758696436882019,0.4252024590969085,0.4105238914489746,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6362882852554321,0.2463691979646682,1.1491554975509644,284.9052429199219,284.95001220703125,300.4067077636719,291.82745361328125,298.0526123046875,297.25701904296875,284.9058837890625,1.0,0.7509269714355469,0.3392766118049621,0.3392766118049621,1.0,1.0,-3.724672317504883,0.9399175047874452,2.784754991531372,0.1016608402132988,0.8476135730743408,0.8476135730743408,0.0,327.0973205566406,333.0,60092.08203125,0.0,5030.28466796875,1.0,278.8583984375,282.9279479980469,294.8504943847656,298.7411804199219,293.1499938964844,293.1499938964844,279.1499938964844,38642.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976363718509674,1.0,0.0,0.0,3.5284972190856934,3.5285205841064453,8.30754800063005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5068359375,0.0,1421.261962890625,1895.4371337890625,0.0,4097.03564453125,0.8804483413696289,1.0,0.0,3.0,1.0,0.0
18114900,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7600603699684143,0.4290101826190948,0.3932633399963379,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8810566067695618,0.6790503263473511,0.6484537124633789,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.894051194190979,0.7109191417694092,0.4998752772808075,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7578218579292297,0.4252073168754577,0.4104188084602356,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6355865597724915,0.2463573962450027,1.1488958597183228,285.00994873046875,284.95001220703125,300.39703369140625,291.8197937011719,298.0511474609375,297.259033203125,285.0104675292969,1.0,0.7516127824783325,0.3390803635120392,0.3390803635120392,1.0,1.0,-3.724410533905029,0.9391941428184508,2.7852163314819336,0.100906029343605,0.9207381010055542,0.9207381010055542,0.0,328.6285705566406,333.0,59285.2734375,0.0,5039.2724609375,1.0,279.09881591796875,283.0550537109375,294.7904968261719,298.5258483886719,293.1499938964844,293.1499938964844,279.1499938964844,34150.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706199765205384,1.0,0.0,0.0,3.5765843391418457,3.5766072273254395,8.535524784747395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.5771484375,0.0,1439.455810546875,1895.4371337890625,0.0,4046.66748046875,0.8890863060951233,1.0,0.0,3.0,1.0,0.0
18114960,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7594045996665955,0.4288100898265838,0.3931323587894439,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8801653981208801,0.6785421371459961,0.6480129957199097,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8943930268287659,0.71332186460495,0.501580536365509,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7573362588882446,0.4253239333629608,0.4105551540851593,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6352090239524841,0.2464414536952972,1.1493664979934692,284.997802734375,284.95001220703125,300.387451171875,291.81219482421875,298.05059814453125,297.2621459960937,284.99676513671875,1.0,0.7524262070655823,0.3388873934745788,0.3388873934745788,1.0,1.0,-3.7265026569366455,0.9391838312149048,2.787318706512451,0.1003895848989486,0.9309201240539552,0.9309201240539552,0.0,329.82257080078125,336.0,59398.1640625,0.0,5053.05322265625,1.0,279.1424255371094,283.04449462890625,294.7903137207031,298.5674133300781,293.1499938964844,293.1499938964844,278.8500061035156,33496.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685761332511902,1.0,0.0,0.0,3.6396005153656006,3.639624118804932,8.838951544021256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.005859375,0.0,1502.948974609375,1895.4371337890625,0.0,4028.6552734375,0.9009964466094972,1.0,0.0,3.0,1.0,0.0
18115020,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7570691108703613,0.4273056089878082,0.3921506404876709,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8773418664932251,0.6763337850570679,0.6463619470596313,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8939212560653687,0.7167877554893494,0.5042806267738342,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7555199265480042,0.424778401851654,0.4103657305240631,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6337974071502686,0.2461245507001876,1.1491820812225342,284.90557861328125,284.95001220703125,300.3685302734375,291.7972106933594,298.0411376953125,297.2573547363281,284.9062194824219,1.0,0.7538788914680481,0.3385014533996582,0.3385014533996582,1.0,1.0,-3.72614336013794,0.9377960562705994,2.788347244262696,0.0991899743676185,0.846282958984375,0.846282958984375,0.0,333.1373291015625,339.0,59997.6640625,0.0,5073.0947265625,1.0,278.85845947265625,282.9303283691406,294.8201599121094,298.7044372558594,293.1499938964844,293.1499938964844,279.1499938964844,38638.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769214987754822,1.0,0.0,0.0,3.520982265472412,3.521005392074585,8.272198783743079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.97265625,0.0,1413.3546142578125,1895.4371337890625,0.0,4101.90673828125,0.8787854909896851,1.0,0.0,3.0,1.0,0.0
18115080,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7570691108703613,0.4273056089878082,0.3921506404876709,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8773418664932251,0.6763337850570679,0.6463619470596313,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8939212560653687,0.7167877554893494,0.5042806267738342,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7555199265480042,0.424778401851654,0.4103657305240631,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6337974071502686,0.2461245507001876,1.1491820812225342,284.90557861328125,284.95001220703125,300.3685302734375,291.7972106933594,298.0411376953125,297.2573547363281,284.9062194824219,1.0,0.7538788914680481,0.3385014533996582,0.3385014533996582,1.0,1.0,-3.72614336013794,0.9377960562705994,2.788347244262696,0.0991899743676185,0.846282958984375,0.846282958984375,0.0,333.1373291015625,339.0,59997.6640625,0.0,5073.0947265625,1.0,278.85845947265625,282.9303283691406,294.8201599121094,298.7044372558594,293.1499938964844,293.1499938964844,279.1499938964844,38638.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769214987754822,1.0,0.0,0.0,3.520982265472412,3.521005392074585,8.272198783743079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.97265625,0.0,1413.3546142578125,1895.4371337890625,0.0,4101.90673828125,0.8787854909896851,1.0,0.0,3.0,1.0,0.0
18115140,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7553690075874329,0.4267951846122741,0.3915688395500183,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8751461505889893,0.6751342415809631,0.6450827121734619,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8941465020179749,0.7214826941490173,0.5073912739753723,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7542017102241516,0.4248761236667633,0.4103805720806122,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6327553987503052,0.2461916804313659,1.1493855714797974,284.9976806640625,284.95001220703125,300.3500061035156,291.78253173828125,298.0392761230469,297.2624206542969,284.9969482421875,1.0,0.7553606629371643,0.3381155133247375,0.3381155133247375,1.0,1.0,-3.727900266647339,0.9370498657226562,2.7908504009246826,0.0979303047060966,0.9292099475860596,0.9292099475860596,0.0,335.8563537597656,342.0,59307.59375,0.0,5095.6357421875,1.0,279.1413879394531,283.04656982421875,294.7613830566406,298.53204345703125,293.1499938964844,293.1499938964844,278.8500061035156,33564.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691581130027772,1.0,0.0,0.0,3.630820035934448,3.6308434009552,8.796354791229533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.984375,0.0,1493.8037109375,1895.4371337890625,0.0,4033.78857421875,0.8992944955825806,1.0,0.0,3.0,1.0,0.0
18115200,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7553690075874329,0.4267951846122741,0.3915688395500183,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8751461505889893,0.6751342415809631,0.6450827121734619,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8941465020179749,0.7214826941490173,0.5073912739753723,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7542017102241516,0.4248761236667633,0.4103805720806122,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6327553987503052,0.2461916804313659,1.1493855714797974,284.9976806640625,284.95001220703125,300.3500061035156,291.78253173828125,298.0392761230469,297.2624206542969,284.9969482421875,1.0,0.7553606629371643,0.3381155133247375,0.3381155133247375,1.0,1.0,-3.727900266647339,0.9370498657226562,2.7908504009246826,0.0979303047060966,0.9292099475860596,0.9292099475860596,0.0,335.8563537597656,342.0,59307.59375,0.0,5095.6357421875,1.0,279.1413879394531,283.04656982421875,294.7613830566406,298.53204345703125,293.1499938964844,293.1499938964844,278.8500061035156,33564.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691581130027772,1.0,0.0,0.0,3.630820035934448,3.6308434009552,8.796354791229533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.984375,0.0,1493.8037109375,1895.4371337890625,0.0,4033.78857421875,0.8992944955825806,1.0,0.0,3.0,1.0,0.0
18115260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.753095269203186,0.4252902567386627,0.3905771672725677,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8723750710487366,0.6728939414024353,0.6433907747268677,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8936832547187805,0.7249219417572021,0.5100662708282471,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7524263858795166,0.4243094623088836,0.4101656973361969,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6313771605491638,0.2458702623844146,1.1491676568984983,284.9059143066406,284.95001220703125,300.3318786621094,291.7681579589844,298.0299987792969,297.257568359375,284.906494140625,1.0,0.7567921280860901,0.3377283215522766,0.3377283215522766,1.0,1.0,-3.7273786067962646,0.935608983039856,2.7917697429656982,0.0967119038105011,0.8449320793151855,0.8449320793151855,0.0,339.1774597167969,345.0,59904.125,0.0,5115.23828125,1.0,278.8584899902344,282.9326171875,294.7909851074219,298.6689147949219,293.1499938964844,293.1499938964844,279.1499938964844,38634.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977440357208252,1.0,0.0,0.0,3.5135834217071533,3.513606548309326,8.23746972855588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.7939453125,0.0,1405.60546875,1895.4371337890625,0.0,4106.43408203125,0.877144455909729,1.0,0.0,3.0,1.0,0.0
18115320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.753095269203186,0.4252902567386627,0.3905771672725677,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8723750710487366,0.6728939414024353,0.6433907747268677,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8936832547187805,0.7249219417572021,0.5100662708282471,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7524263858795166,0.4243094623088836,0.4101656973361969,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6313771605491638,0.2458702623844146,1.1491676568984983,284.9059143066406,284.95001220703125,300.3318786621094,291.7681579589844,298.0299987792969,297.257568359375,284.906494140625,1.0,0.7567921280860901,0.3377283215522766,0.3377283215522766,1.0,1.0,-3.7273786067962646,0.935608983039856,2.7917697429656982,0.0967119038105011,0.8449320793151855,0.8449320793151855,0.0,339.1774597167969,345.0,59904.125,0.0,5115.23828125,1.0,278.8584899902344,282.9326171875,294.7909851074219,298.6689147949219,293.1499938964844,293.1499938964844,279.1499938964844,38634.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977440357208252,1.0,0.0,0.0,3.5135834217071533,3.513606548309326,8.23746972855588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.7939453125,0.0,1405.60546875,1895.4371337890625,0.0,4106.43408203125,0.877144455909729,1.0,0.0,3.0,1.0,0.0
18115380,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7514411807060242,0.4247645735740661,0.3899877071380615,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8702178001403809,0.6716462969779968,0.6420740485191345,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8938968181610107,0.7295371890068054,0.5131396651268005,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.751136064529419,0.4243772625923157,0.4101572632789612,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6303602457046509,0.2459315806627273,1.1493529081344604,284.997314453125,284.95001220703125,300.3141174316406,291.75408935546875,298.028076171875,297.26226806640625,284.9965515136719,1.0,0.7582528591156006,0.3373411297798157,0.3373411297798157,1.0,1.0,-3.7289867401123047,0.9348124265670776,2.794174194335937,0.0954350978136062,0.927327573299408,0.927327573299408,0.0,341.90203857421875,348.0,59217.46484375,0.0,5137.3984375,1.0,279.141357421875,283.04815673828125,294.7327880859375,298.497314453125,293.1499938964844,293.1499938964844,278.8500061035156,33561.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696435928344728,1.0,0.0,0.0,3.623759269714356,3.623782396316528,8.762175411902717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.556640625,0.0,1486.0537109375,1895.4371337890625,0.0,4038.068359375,0.8977057933807373,1.0,0.0,3.0,1.0,0.0
18115440,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7514411807060242,0.4247645735740661,0.3899877071380615,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8702178001403809,0.6716462969779968,0.6420740485191345,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8938968181610107,0.7295371890068054,0.5131396651268005,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.751136064529419,0.4243772625923157,0.4101572632789612,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6303602457046509,0.2459315806627273,1.1493529081344604,284.997314453125,284.95001220703125,300.3141174316406,291.75408935546875,298.028076171875,297.26226806640625,284.9965515136719,1.0,0.7582528591156006,0.3373411297798157,0.3373411297798157,1.0,1.0,-3.7289867401123047,0.9348124265670776,2.794174194335937,0.0954350978136062,0.927327573299408,0.927327573299408,0.0,341.90203857421875,348.0,59217.46484375,0.0,5137.3984375,1.0,279.141357421875,283.04815673828125,294.7327880859375,298.497314453125,293.1499938964844,293.1499938964844,278.8500061035156,33561.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696435928344728,1.0,0.0,0.0,3.623759269714356,3.623782396316528,8.762175411902717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.556640625,0.0,1486.0537109375,1895.4371337890625,0.0,4038.068359375,0.8977057933807373,1.0,0.0,3.0,1.0,0.0
18115500,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7505465149879456,0.4240464568138122,0.3896561563014984,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8690786957740784,0.6705663800239563,0.6414031982421875,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8938873410224915,0.7312151193618774,0.5145927667617798,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7504518032073975,0.4241297841072082,0.4101652503013611,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6298431158065796,0.2458143234252929,1.149623155593872,284.88104248046875,284.95001220703125,300.3053894042969,291.7471618652344,298.02362060546875,297.2599792480469,284.88055419921875,1.0,0.7590239644050598,0.3371475338935852,0.3371475338935852,1.0,1.0,-3.729871273040772,0.9344321489334106,2.795439004898072,0.0949375331401825,0.8456296920776367,0.8456296920776367,0.0,343.3902893066406,348.0,60040.03515625,0.0,5149.51220703125,1.0,278.8988952636719,282.9093017578125,294.7798156738281,298.7018127441406,293.1499938964844,293.1499938964844,278.8500061035156,38034.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758104681968688,1.0,0.0,0.0,3.5815203189849854,3.5815439224243164,8.559100592719915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.091796875,0.0,1473.247802734375,1895.4371337890625,0.0,4092.20068359375,0.8892982006072998,1.0,0.0,3.0,1.0,0.0
18115560,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7492225766181946,0.4232396483421325,0.3889860510826111,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8674933910369873,0.6693505048751831,0.6403384208679199,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8933921456336975,0.73280930519104,0.515715479850769,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7493926286697388,0.4237707853317261,0.4099119007587433,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6290102005004883,0.2456024438142776,1.149118423461914,284.90631103515625,284.95001220703125,300.2967224121094,291.74029541015625,298.0184631347656,297.2566833496094,284.90740966796875,1.0,0.7596547603607178,0.3369661867618561,0.3369661867618561,1.0,1.0,-3.728224754333496,0.9333372712135316,2.7948875427246094,0.0942358374595642,0.8435693383216858,0.8435693383216858,0.0,345.2342224121094,351.0,59789.7578125,0.0,5156.35400390625,1.0,278.8578796386719,282.93572998046875,294.76373291015625,298.6346435546875,293.1499938964844,293.1499938964844,279.1499938964844,38813.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779421091079712,1.0,0.0,0.0,3.503187417984009,3.5032105445861816,8.188795845853747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.28955078125,0.0,1396.0909423828125,1895.4371337890625,0.0,4110.8095703125,0.8750406503677368,1.0,0.0,3.0,1.0,0.0
18115620,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7475916743278503,0.4226920008659363,0.3883707523345947,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8653537034988403,0.6680477261543274,0.6389625072479248,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.893545925617218,0.7373160719871521,0.5186905264854431,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7481081485748291,0.4237978458404541,0.4098612070083618,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6280011534690857,0.2456526756286621,1.1492520570755005,284.99676513671875,284.95001220703125,300.2796325683594,291.7267761230469,298.0164794921875,297.2609558105469,284.9960327148437,1.0,0.7610782384872437,0.3366035223007202,0.3366035223007202,1.0,1.0,-3.729498863220215,0.9325211644172668,2.7969777584075928,0.093007206916809,0.9252375960350036,0.9252375960350036,0.0,347.97515869140625,354.0,59120.97265625,0.0,5177.64306640625,1.0,279.1412658691406,283.0497436523437,294.7052917480469,298.4633483886719,293.1499938964844,293.1499938964844,278.8500061035156,33565.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700707197189332,1.0,0.0,0.0,3.616307020187378,3.61633038520813,8.726174769435602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.5966796875,0.0,1477.955810546875,1895.4371337890625,0.0,4041.831298828125,0.8960342407226562,1.0,0.0,3.0,1.0,0.0
18115680,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7475916743278503,0.4226920008659363,0.3883707523345947,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8653537034988403,0.6680477261543274,0.6389625072479248,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.893545925617218,0.7373160719871521,0.5186905264854431,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7481081485748291,0.4237978458404541,0.4098612070083618,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6280011534690857,0.2456526756286621,1.1492520570755005,284.99676513671875,284.95001220703125,300.2796325683594,291.7267761230469,298.0164794921875,297.2609558105469,284.9960327148437,1.0,0.7610782384872437,0.3366035223007202,0.3366035223007202,1.0,1.0,-3.729498863220215,0.9325211644172668,2.7969777584075928,0.093007206916809,0.9252375960350036,0.9252375960350036,0.0,347.97515869140625,354.0,59120.97265625,0.0,5177.64306640625,1.0,279.1412658691406,283.0497436523437,294.7052917480469,298.4633483886719,293.1499938964844,293.1499938964844,278.8500061035156,33565.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700707197189332,1.0,0.0,0.0,3.616307020187378,3.61633038520813,8.726174769435602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.5966796875,0.0,1477.955810546875,1895.4371337890625,0.0,4041.831298828125,0.8960342407226562,1.0,0.0,3.0,1.0,0.0
18115740,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7454310655593872,0.4211654663085937,0.3873554766178131,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.862688422203064,0.6657267808914185,0.6371881365776062,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8930438756942749,0.7405480742454529,0.5212227702140808,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7464010119438171,0.4231650531291961,0.4095823764801025,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6266751289367676,0.2453166544437408,1.1489657163619995,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,298.007080078125,297.25543212890625,284.90704345703125,1.0,0.762447714805603,0.3362408578395843,0.3362408578395843,1.0,1.0,-3.72851824760437,0.9310241937637328,2.7974941730499268,0.0918276831507682,0.8420085906982422,0.8420085906982422,0.0,351.3017272949219,357.0,59703.1484375,0.0,5195.9033203125,1.0,278.8586120605469,282.9375,294.73602294921875,298.6004943847656,293.1499938964844,293.1499938964844,279.1499938964844,38636.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978294849395752,1.0,0.0,0.0,3.497764110565185,3.4977872371673584,8.163461302501673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.89501953125,0.0,1389.209716796875,1895.4371337890625,0.0,4113.8837890625,0.8736503720283508,1.0,0.0,3.0,1.0,0.0
18115800,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7454310655593872,0.4211654663085937,0.3873554766178131,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.862688422203064,0.6657267808914185,0.6371881365776062,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8930438756942749,0.7405480742454529,0.5212227702140808,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7464010119438171,0.4231650531291961,0.4095823764801025,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6266751289367676,0.2453166544437408,1.1489657163619995,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,298.007080078125,297.25543212890625,284.90704345703125,1.0,0.762447714805603,0.3362408578395843,0.3362408578395843,1.0,1.0,-3.72851824760437,0.9310241937637328,2.7974941730499268,0.0918276831507682,0.8420085906982422,0.8420085906982422,0.0,351.3017272949219,357.0,59703.1484375,0.0,5195.9033203125,1.0,278.8586120605469,282.9375,294.73602294921875,298.6004943847656,293.1499938964844,293.1499938964844,279.1499938964844,38636.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978294849395752,1.0,0.0,0.0,3.497764110565185,3.4977872371673584,8.163461302501673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.89501953125,0.0,1389.209716796875,1895.4371337890625,0.0,4113.8837890625,0.8736503720283508,1.0,0.0,3.0,1.0,0.0
18115860,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7438594698905945,0.420608252286911,0.3867411613464355,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8606124520301819,0.6643960475921631,0.6357954144477844,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8932181000709534,0.7450272440910339,0.5241855382919312,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7451570630073547,0.4231667220592499,0.4095131158828735,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6256953477859497,0.2453615069389343,1.1490873098373413,284.9964904785156,284.95001220703125,300.246337890625,291.70037841796875,298.0054016113281,297.259765625,284.9957580566406,1.0,0.7638492584228516,0.3359137773513794,0.3359137773513794,1.0,1.0,-3.729722261428833,0.9303000569343568,2.799422025680542,0.0907098352909088,0.9232590794563292,0.9232590794563292,0.0,354.0238037109375,360.0,59022.69921875,0.0,5216.875,1.0,279.1412048339844,283.0516052246094,294.6787414550781,298.4302062988281,293.1499938964844,293.1499938964844,278.8500061035156,33560.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704307913780212,1.0,0.0,0.0,3.608510971069336,3.608534336090088,8.688591606187401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.71484375,0.0,1469.4537353515625,1895.4371337890625,0.0,4045.00244140625,0.8942811489105225,1.0,0.0,3.0,1.0,0.0
18115920,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7438594698905945,0.420608252286911,0.3867411613464355,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8606124520301819,0.6643960475921631,0.6357954144477844,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8932181000709534,0.7450272440910339,0.5241855382919312,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7451570630073547,0.4231667220592499,0.4095131158828735,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6256953477859497,0.2453615069389343,1.1490873098373413,284.9964904785156,284.95001220703125,300.246337890625,291.70037841796875,298.0054016113281,297.259765625,284.9957580566406,1.0,0.7638492584228516,0.3359137773513794,0.3359137773513794,1.0,1.0,-3.729722261428833,0.9303000569343568,2.799422025680542,0.0907098352909088,0.9232590794563292,0.9232590794563292,0.0,354.0238037109375,360.0,59022.69921875,0.0,5216.875,1.0,279.1412048339844,283.0516052246094,294.6787414550781,298.4302062988281,293.1499938964844,293.1499938964844,278.8500061035156,33560.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704307913780212,1.0,0.0,0.0,3.608510971069336,3.608534336090088,8.688591606187401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.71484375,0.0,1469.4537353515625,1895.4371337890625,0.0,4045.00244140625,0.8942811489105225,1.0,0.0,3.0,1.0,0.0
18115980,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7417625188827515,0.4190816879272461,0.3857231438159942,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8580189943313599,0.6620606780052185,0.6340033411979675,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.892734169960022,0.7482245564460754,0.5266936421394348,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7434942722320557,0.4225136339664459,0.4092133045196533,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.624396800994873,0.2450228482484817,1.148783564567566,284.9068908691406,284.95001220703125,300.23004150390625,291.6874694824219,297.9963073730469,297.2543029785156,284.9074401855469,1.0,0.7651986479759216,0.3355866968631744,0.3355866968631744,1.0,1.0,-3.7286417484283447,0.92889142036438,2.799750328063965,0.0896411016583442,0.8406013250350952,0.8406013250350952,0.0,357.34197998046875,363.0,59601.1953125,0.0,5234.77197265625,1.0,278.85870361328125,282.9400634765625,294.7099914550781,298.5676574707031,293.1499938964844,293.1499938964844,279.1499938964844,38629.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978648841381073,1.0,0.0,0.0,3.489689826965332,3.489712953567505,8.125816179926915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.67919921875,0.0,1380.83154296875,1895.4371337890625,0.0,4116.96728515625,0.8718605041503906,1.0,0.0,3.0,1.0,0.0
18116040,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7417625188827515,0.4190816879272461,0.3857231438159942,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8580189943313599,0.6620606780052185,0.6340033411979675,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.892734169960022,0.7482245564460754,0.5266936421394348,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7434942722320557,0.4225136339664459,0.4092133045196533,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.624396800994873,0.2450228482484817,1.148783564567566,284.9068908691406,284.95001220703125,300.23004150390625,291.6874694824219,297.9963073730469,297.2543029785156,284.9074401855469,1.0,0.7651986479759216,0.3355866968631744,0.3355866968631744,1.0,1.0,-3.7286417484283447,0.92889142036438,2.799750328063965,0.0896411016583442,0.8406013250350952,0.8406013250350952,0.0,357.34197998046875,363.0,59601.1953125,0.0,5234.77197265625,1.0,278.85870361328125,282.9400634765625,294.7099914550781,298.5676574707031,293.1499938964844,293.1499938964844,279.1499938964844,38629.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978648841381073,1.0,0.0,0.0,3.489689826965332,3.489712953567505,8.125816179926915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.67919921875,0.0,1380.83154296875,1895.4371337890625,0.0,4116.96728515625,0.8718605041503906,1.0,0.0,3.0,1.0,0.0
18116100,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7408068180084229,0.418753981590271,0.3852584660053253,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8568087220191956,0.66131991147995,0.6331201791763306,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8926082253456116,0.750410795211792,0.5280140042304993,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7427201867103577,0.422450840473175,0.4090498685836792,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6237716674804688,0.2449975907802581,1.148476243019104,285.0091247558594,284.95001220703125,300.22198486328125,291.6810913085937,297.9951477050781,297.2559814453125,285.0094909667969,1.0,0.7658281922340393,0.3354231417179107,0.3354231417179107,1.0,1.0,-3.7280352115631104,0.9281728863716124,2.7998621463775635,0.0889700129628181,0.912233829498291,0.912233829498291,0.0,358.8650207519531,363.0,58815.17578125,0.0,5242.66552734375,1.0,279.0978698730469,283.0643310546875,294.6512145996094,298.35498046875,293.1499938964844,293.1499938964844,279.1499938964844,34088.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728469252586364,1.0,0.0,0.0,3.539358615875244,3.539381265640259,8.358771310668089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.1494140625,0.0,1399.6536865234375,1895.4371337890625,0.0,4066.2412109375,0.8807369470596313,1.0,0.0,3.0,1.0,0.0
18116160,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7402276992797852,0.4185168743133545,0.3850980699062347,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8559883832931519,0.6607086062431335,0.632586658000946,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8929048776626587,0.7526745796203613,0.5296297073364258,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7422734498977661,0.42249196767807,0.4091195464134216,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6234304904937744,0.2450636178255081,1.1488807201385498,284.995849609375,284.95001220703125,300.2139587402344,291.6747436523437,297.99481201171875,297.2586975097656,284.99481201171875,1.0,0.7665812373161316,0.3352625072002411,0.3352625072002411,1.0,1.0,-3.729712724685669,0.9281396865844728,2.8015730381011963,0.0885256454348564,0.921107053756714,0.921107053756714,0.0,360.066650390625,366.0,58927.57421875,0.0,5255.37353515625,1.0,279.1421203613281,283.05279541015625,294.6521911621094,298.3974609375,293.1499938964844,293.1499938964844,278.8500061035156,33480.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707261323928832,1.0,0.0,0.0,3.602733850479126,3.602756977081299,8.6607934690619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.544921875,0.0,1462.607177734375,1895.4371337890625,0.0,4047.60205078125,0.8926953077316284,1.0,0.0,3.0,1.0,0.0
18116220,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7381944060325623,0.4169895946979522,0.3840837180614471,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8534725308418274,0.6583686470985413,0.6307897567749023,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8924421668052673,0.7558302879333496,0.5321164727210999,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7406565546989441,0.4218191504478454,0.4088038802146911,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6221581697463989,0.2447232753038406,1.1485753059387207,284.9071350097656,284.95001220703125,300.19805908203125,291.6621398925781,297.98541259765625,297.2527160644531,284.9076538085937,1.0,0.7679154872894287,0.3349412679672241,0.3349412679672241,1.0,1.0,-3.728584051132202,0.9267359972000122,2.8018481731414795,0.0874787792563438,0.8391107320785522,0.8391107320785522,0.0,363.3741149902344,369.0,59498.41015625,0.0,5273.04541015625,1.0,278.8587646484375,282.9425048828125,294.68463134765625,298.5355529785156,293.1499938964844,293.1499938964844,279.1499938964844,38630.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789835214614868,1.0,0.0,0.0,3.4816582202911377,3.4816811084747314,8.08845527444646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.48681640625,0.0,1372.5982666015625,1895.4371337890625,0.0,4119.88134765625,0.8700703978538513,1.0,0.0,3.0,1.0,0.0
18116280,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7381944060325623,0.4169895946979522,0.3840837180614471,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8534725308418274,0.6583686470985413,0.6307897567749023,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8924421668052673,0.7558302879333496,0.5321164727210999,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7406565546989441,0.4218191504478454,0.4088038802146911,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6221581697463989,0.2447232753038406,1.1485753059387207,284.9071350097656,284.95001220703125,300.19805908203125,291.6621398925781,297.98541259765625,297.2527160644531,284.9076538085937,1.0,0.7679154872894287,0.3349412679672241,0.3349412679672241,1.0,1.0,-3.728584051132202,0.9267359972000122,2.8018481731414795,0.0874787792563438,0.8391107320785522,0.8391107320785522,0.0,363.3741149902344,369.0,59498.41015625,0.0,5273.04541015625,1.0,278.8587646484375,282.9425048828125,294.68463134765625,298.5355529785156,293.1499938964844,293.1499938964844,279.1499938964844,38630.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789835214614868,1.0,0.0,0.0,3.4816582202911377,3.4816811084747314,8.08845527444646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.48681640625,0.0,1372.5982666015625,1895.4371337890625,0.0,4119.88134765625,0.8700703978538513,1.0,0.0,3.0,1.0,0.0
18116340,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7367048263549805,0.4164150655269623,0.3834587633609772,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8515055775642395,0.6570066213607788,0.6293773055076599,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8926216959953308,0.760242223739624,0.5350329279899597,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7394675612449646,0.421774297952652,0.4086939990520477,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6212109923362732,0.2447613775730133,1.1486746072769165,284.995849609375,284.95001220703125,300.1822814941406,291.6496276855469,297.9842834472656,297.2574462890625,284.9951171875,1.0,0.7692854404449463,0.3346200287342071,0.3346200287342071,1.0,1.0,-3.7296202182769775,0.9259830713272096,2.8036370277404785,0.086379274725914,0.9193681478500366,0.9193681478500366,0.0,366.0912170410156,372.0,58827.875,0.0,5293.50390625,1.0,279.1410827636719,283.05517578125,294.6278686523437,298.3663024902344,293.1499938964844,293.1499938964844,278.8500061035156,33551.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710962772369384,1.0,0.0,0.0,3.5931835174560547,3.5932066440582275,8.614936746198509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7666015625,0.0,1452.838623046875,1895.4371337890625,0.0,4050.8583984375,0.8908347487449646,1.0,0.0,3.0,1.0,0.0
18116400,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7367048263549805,0.4164150655269623,0.3834587633609772,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8515055775642395,0.6570066213607788,0.6293773055076599,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8926216959953308,0.760242223739624,0.5350329279899597,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7394675612449646,0.421774297952652,0.4086939990520477,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6212109923362732,0.2447613775730133,1.1486746072769165,284.995849609375,284.95001220703125,300.1822814941406,291.6496276855469,297.9842834472656,297.2574462890625,284.9951171875,1.0,0.7692854404449463,0.3346200287342071,0.3346200287342071,1.0,1.0,-3.7296202182769775,0.9259830713272096,2.8036370277404785,0.086379274725914,0.9193681478500366,0.9193681478500366,0.0,366.0912170410156,372.0,58827.875,0.0,5293.50390625,1.0,279.1410827636719,283.05517578125,294.6278686523437,298.3663024902344,293.1499938964844,293.1499938964844,278.8500061035156,33551.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710962772369384,1.0,0.0,0.0,3.5931835174560547,3.5932066440582275,8.614936746198509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7666015625,0.0,1452.838623046875,1895.4371337890625,0.0,4050.8583984375,0.8908347487449646,1.0,0.0,3.0,1.0,0.0
18116460,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7347126007080078,0.4148880243301391,0.3824354708194732,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8490517735481262,0.6546726822853088,0.6275704503059387,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8921590447425842,0.7633547782897949,0.537482738494873,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7378795146942139,0.4210817515850067,0.4083541333675384,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6199483871459961,0.2444192916154861,1.14834725856781,284.9074401855469,284.95001220703125,300.1666259765625,291.63720703125,297.9745178222656,297.2508239746094,284.9079284667969,1.0,0.7706035375595093,0.3342979252338409,0.3342979252338409,1.0,1.0,-3.7283685207366943,0.9245403409004213,2.803828239440918,0.0853230208158493,0.8376332521438599,0.8376332521438599,0.0,369.403564453125,360.0,59393.5546875,0.0,5310.82275390625,1.0,278.8587951660156,282.945068359375,294.6596984863281,298.50372314453125,293.1499938964844,293.1499938964844,279.1499938964844,38629.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793062806129456,1.0,0.0,0.0,3.473433256149292,3.4734561443328857,8.050284350247239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.23486328125,0.0,1364.1810302734375,1895.4371337890625,0.0,4122.6904296875,0.8682567477226257,1.0,0.0,3.0,1.0,0.0
18116520,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7347126007080078,0.4148880243301391,0.3824354708194732,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8490517735481262,0.6546726822853088,0.6275704503059387,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8921590447425842,0.7633547782897949,0.537482738494873,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7378795146942139,0.4210817515850067,0.4083541333675384,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6199483871459961,0.2444192916154861,1.14834725856781,284.9074401855469,284.95001220703125,300.1666259765625,291.63720703125,297.9745178222656,297.2508239746094,284.9079284667969,1.0,0.7706035375595093,0.3342979252338409,0.3342979252338409,1.0,1.0,-3.7283685207366943,0.9245403409004213,2.803828239440918,0.0853230208158493,0.8376332521438599,0.8376332521438599,0.0,369.403564453125,360.0,59393.5546875,0.0,5310.82275390625,1.0,278.8587951660156,282.945068359375,294.6596984863281,298.50372314453125,293.1499938964844,293.1499938964844,279.1499938964844,38629.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793062806129456,1.0,0.0,0.0,3.473433256149292,3.4734561443328857,8.050284350247239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.23486328125,0.0,1364.1810302734375,1895.4371337890625,0.0,4122.6904296875,0.8682567477226257,1.0,0.0,3.0,1.0,0.0
