time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116580,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.736066460609436,0.4143283069133758,0.3815451264381408,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8505796194076538,0.6533175110816956,0.6258789300918579,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8962323069572449,0.7677409052848816,0.5401661396026611,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7395526170730591,0.4210274219512939,0.4079446196556091,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.621378481388092,0.2444702982902526,1.1471155881881714,284.9941711425781,284.95001220703125,300.1510314941406,291.6248779296875,297.9734802246094,297.2557678222656,284.993408203125,1.0,0.7679930925369263,0.3339758515357971,0.3339758515357971,1.0,1.0,-3.7265121936798096,0.922925055027008,2.8035871982574463,0.0840723067522049,0.9160909056663512,0.9160909056663512,0.0,364.7309875488281,348.0,58692.73828125,0.0,5275.47802734375,1.0,279.1410217285156,283.0563049316406,294.6027526855469,298.3332824707031,293.1499938964844,293.1499938964844,278.8500061035156,33600.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971360445022583,1.0,0.0,0.0,3.5838463306427,3.583869457244873,8.570222007620032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.9384765625,0.0,1443.177001953125,1895.4371337890625,0.0,4053.181884765625,0.8887643814086914,1.0,0.0,3.0,1.0,0.0
18116640,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.736066460609436,0.4143283069133758,0.3815451264381408,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8505796194076538,0.6533175110816956,0.6258789300918579,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8962323069572449,0.7677409052848816,0.5401661396026611,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7395526170730591,0.4210274219512939,0.4079446196556091,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.621378481388092,0.2444702982902526,1.1471155881881714,284.9941711425781,284.95001220703125,300.1510314941406,291.6248779296875,297.9734802246094,297.2557678222656,284.993408203125,1.0,0.7679930925369263,0.3339758515357971,0.3339758515357971,1.0,1.0,-3.7265121936798096,0.922925055027008,2.8035871982574463,0.0840723067522049,0.9160909056663512,0.9160909056663512,0.0,364.7309875488281,348.0,58692.73828125,0.0,5275.47802734375,1.0,279.1410217285156,283.0563049316406,294.6027526855469,298.3332824707031,293.1499938964844,293.1499938964844,278.8500061035156,33600.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971360445022583,1.0,0.0,0.0,3.5838463306427,3.583869457244873,8.570222007620032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.9384765625,0.0,1443.177001953125,1895.4371337890625,0.0,4053.181884765625,0.8887643814086914,1.0,0.0,3.0,1.0,0.0
18116700,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7373417615890503,0.4136402308940887,0.3810247778892517,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.852090060710907,0.652225136756897,0.6249663829803467,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8990814685821533,0.7693307399749756,0.5414023995399475,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7410222291946411,0.4207477867603302,0.4077036082744598,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6226351857185364,0.2443727999925613,1.1464471817016602,284.8803100585937,284.95001220703125,300.14324951171875,291.61871337890625,297.9691772460937,297.2532653808594,284.8800964355469,1.0,0.766045093536377,0.333814799785614,0.333814799785614,1.0,1.0,-3.725188970565796,0.9219961762428284,2.8031928539276123,0.083529345691204,0.8352243900299072,0.8352243900299072,0.0,360.8884887695313,348.0,59448.9453125,0.0,5247.03076171875,1.0,278.8998718261719,282.92120361328125,294.650390625,298.53485107421875,293.1499938964844,293.1499938964844,278.8500061035156,38280.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774180054664612,1.0,0.0,0.0,3.5359182357788086,3.5359416007995605,8.342528872162802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.81640625,0.0,1426.4423828125,1895.4371337890625,0.0,4106.2392578125,0.8792860507965088,1.0,0.0,3.0,1.0,0.0
18116760,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7385244965553284,0.4128976166248321,0.3801786005496979,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8535640239715576,0.651047945022583,0.6236850023269653,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9018812775611876,0.7708765864372253,0.542304515838623,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.742452085018158,0.4203858077526092,0.4072026908397674,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6238374710083008,0.2442065179347992,1.144989013671875,284.9070739746094,284.95001220703125,300.135498046875,291.6125793457031,297.9642944335937,297.2499694824219,284.9079895019531,1.0,0.7636728882789612,0.3336820006370544,0.3336820006370544,1.0,1.0,-3.721359252929688,0.9204155206680298,2.800943851470948,0.0828359425067901,0.8343677520751953,0.8343677520751953,0.0,356.74102783203125,336.0,59172.04296875,0.0,5209.1650390625,1.0,278.8582763671875,282.9493408203125,294.6346740722656,298.4662170410156,293.1499938964844,293.1499938964844,279.1499938964844,38905.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793976545333862,1.0,0.0,0.0,3.4560024738311768,3.4560253620147705,7.969689477249631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.337890625,0.0,1348.440673828125,1895.4371337890625,0.0,4123.4853515625,0.8647246360778809,1.0,0.0,3.0,1.0,0.0
18116820,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7424638867378235,0.4124622642993927,0.3791810870170593,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8582330346107483,0.6497834920883179,0.6218470335006714,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9097269177436828,0.775327742099762,0.544858455657959,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7467479109764099,0.4204165339469909,0.4066423773765564,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6273893713951111,0.2443789094686508,1.143202781677246,284.9927062988281,284.95001220703125,300.1199951171875,291.60028076171875,297.96417236328125,297.25592041015625,284.9919738769531,1.0,0.7585424780845642,0.3334163427352905,0.3334163427352905,1.0,1.0,-3.7181880474090576,0.9186019897460938,2.799586057662964,0.0816293358802795,0.9112603664398192,0.9112603664398192,0.0,346.3108825683594,324.0,58477.2578125,0.0,5133.4443359375,1.0,279.140869140625,283.0592346191406,294.5769348144531,298.2938537597656,293.1499938964844,293.1499938964844,278.8500061035156,33656.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711536169052124,1.0,0.0,0.0,3.567791700363159,3.567814588546753,8.493609016113624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.67578125,0.0,1426.4788818359375,1895.4371337890625,0.0,4051.36279296875,0.8852094411849976,1.0,0.0,3.0,1.0,0.0
18116880,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7424638867378235,0.4124622642993927,0.3791810870170593,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8582330346107483,0.6497834920883179,0.6218470335006714,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9097269177436828,0.775327742099762,0.544858455657959,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7467479109764099,0.4204165339469909,0.4066423773765564,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6273893713951111,0.2443789094686508,1.143202781677246,284.9927062988281,284.95001220703125,300.1199951171875,291.60028076171875,297.96417236328125,297.25592041015625,284.9919738769531,1.0,0.7585424780845642,0.3334163427352905,0.3334163427352905,1.0,1.0,-3.7181880474090576,0.9186019897460938,2.799586057662964,0.0816293358802795,0.9112603664398192,0.9112603664398192,0.0,346.3108825683594,324.0,58477.2578125,0.0,5133.4443359375,1.0,279.140869140625,283.0592346191406,294.5769348144531,298.2938537597656,293.1499938964844,293.1499938964844,278.8500061035156,33656.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711536169052124,1.0,0.0,0.0,3.567791700363159,3.567814588546753,8.493609016113624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.67578125,0.0,1426.4788818359375,1895.4371337890625,0.0,4051.36279296875,0.8852094411849976,1.0,0.0,3.0,1.0,0.0
18116940,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.746537983417511,0.4111475050449371,0.3778077363967895,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8631713390350342,0.6476094722747803,0.6196231245994568,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9182931184768676,0.7785171866416931,0.546945333480835,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7513064742088318,0.4198555946350097,0.4058623313903808,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6311489939689636,0.2442299425601959,1.1410657167434692,284.9075012207031,284.95001220703125,300.1044616699219,291.5879821777344,297.9556884765625,297.2509460449219,284.90789794921875,1.0,0.7529378533363342,0.333150714635849,0.333150714635849,1.0,1.0,-3.71286940574646,0.9161458015441896,2.7967236042022705,0.0804755613207817,0.8309211134910583,0.8309211134910583,0.0,335.5392150878906,312.0,58961.796875,0.0,5049.33203125,1.0,278.85906982421875,282.9537048339844,294.608642578125,298.426025390625,293.1499938964844,293.1499938964844,279.1499938964844,38735.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978999137878418,1.0,0.0,0.0,3.4411990642547607,3.4412214756011963,7.901560934442386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.64892578125,0.0,1332.3369140625,1895.4371337890625,0.0,4120.01708984375,0.8612301349639893,1.0,0.0,3.0,1.0,0.0
18117000,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.746537983417511,0.4111475050449371,0.3778077363967895,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8631713390350342,0.6476094722747803,0.6196231245994568,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9182931184768676,0.7785171866416931,0.546945333480835,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7513064742088318,0.4198555946350097,0.4058623313903808,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6311489939689636,0.2442299425601959,1.1410657167434692,284.9075012207031,284.95001220703125,300.1044616699219,291.5879821777344,297.9556884765625,297.2509460449219,284.90789794921875,1.0,0.7529378533363342,0.333150714635849,0.333150714635849,1.0,1.0,-3.71286940574646,0.9161458015441896,2.7967236042022705,0.0804755613207817,0.8309211134910583,0.8309211134910583,0.0,335.5392150878906,312.0,58961.796875,0.0,5049.33203125,1.0,278.85906982421875,282.9537048339844,294.608642578125,298.426025390625,293.1499938964844,293.1499938964844,279.1499938964844,38735.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978999137878418,1.0,0.0,0.0,3.4411990642547607,3.4412214756011963,7.901560934442386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.64892578125,0.0,1332.3369140625,1895.4371337890625,0.0,4120.01708984375,0.8612301349639893,1.0,0.0,3.0,1.0,0.0
18117060,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7517501711845398,0.4107822179794311,0.3768387138843536,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8693538308143616,0.6464028358459473,0.6178018450737,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9286870956420898,0.7829887270927429,0.549487292766571,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7569195032119751,0.4199381470680237,0.4053084850311279,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6357144117355347,0.2444901019334793,1.1394600868225098,284.9924621582031,284.95001220703125,300.0888977050781,291.5756530761719,297.9559936523437,297.2572326660156,284.99176025390625,1.0,0.7471597790718079,0.3329596817493438,0.3329596817493438,1.0,1.0,-3.70996356010437,0.9146510362625122,2.7953126430511475,0.0795380994677543,0.9073696732521056,0.9073696732521056,0.0,323.7232360839844,300.0,58264.953125,0.0,4965.90380859375,1.0,279.1407470703125,283.0632629394531,294.55206298828125,298.25518798828125,293.1499938964844,293.1499938964844,278.8500061035156,33642.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707488417625428,1.0,0.0,0.0,3.551032781600952,3.551055431365967,8.414003218604194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1875,0.0,1408.6668701171875,1895.4371337890625,0.0,4047.8017578125,0.8814470767974854,1.0,0.0,3.0,1.0,0.0
18117120,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7517501711845398,0.4107822179794311,0.3768387138843536,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8693538308143616,0.6464028358459473,0.6178018450737,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9286870956420898,0.7829887270927429,0.549487292766571,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7569195032119751,0.4199381470680237,0.4053084850311279,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6357144117355347,0.2444901019334793,1.1394600868225098,284.9924621582031,284.95001220703125,300.0888977050781,291.5756530761719,297.9559936523437,297.2572326660156,284.99176025390625,1.0,0.7471597790718079,0.3329596817493438,0.3329596817493438,1.0,1.0,-3.70996356010437,0.9146510362625122,2.7953126430511475,0.0795380994677543,0.9073696732521056,0.9073696732521056,0.0,323.7232360839844,300.0,58264.953125,0.0,4965.90380859375,1.0,279.1407470703125,283.0632629394531,294.55206298828125,298.25518798828125,293.1499938964844,293.1499938964844,278.8500061035156,33642.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707488417625428,1.0,0.0,0.0,3.551032781600952,3.551055431365967,8.414003218604194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1875,0.0,1408.6668701171875,1895.4371337890625,0.0,4047.8017578125,0.8814470767974854,1.0,0.0,3.0,1.0,0.0
18117180,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7568825483322144,0.4095322489738464,0.3754966557025909,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8755260109901428,0.6442886590957642,0.6156038641929626,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9389323592185974,0.7861829400062561,0.5515576004981995,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7625816464424133,0.4194231331348419,0.4045437276363373,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6403518319129944,0.2444124370813369,1.1375244855880735,284.9084777832031,284.95001220703125,300.0732727050781,291.5632629394531,297.9478759765625,297.25250244140625,284.9088134765625,1.0,0.7412147521972656,0.3327686488628387,0.3327686488628387,1.0,1.0,-3.7049543857574463,0.912534773349762,2.79241943359375,0.0786588564515113,0.8282757997512817,0.8282757997512817,0.0,312.2760925292969,288.0,58749.453125,0.0,4878.826171875,1.0,278.85919189453125,282.9588928222656,294.5840759277344,298.38775634765625,293.1499938964844,293.1499938964844,279.1499938964844,38701.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786257147789,1.0,0.0,0.0,3.424691677093506,3.4247140884399414,7.825935881555779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.712890625,0.0,1315.61767578125,1895.4371337890625,0.0,4116.76611328125,0.857560932636261,1.0,0.0,3.0,1.0,0.0
18117240,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7568825483322144,0.4095322489738464,0.3754966557025909,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8755260109901428,0.6442886590957642,0.6156038641929626,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9389323592185974,0.7861829400062561,0.5515576004981995,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7625816464424133,0.4194231331348419,0.4045437276363373,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6403518319129944,0.2444124370813369,1.1375244855880735,284.9084777832031,284.95001220703125,300.0732727050781,291.5632629394531,297.9478759765625,297.25250244140625,284.9088134765625,1.0,0.7412147521972656,0.3327686488628387,0.3327686488628387,1.0,1.0,-3.7049543857574463,0.912534773349762,2.79241943359375,0.0786588564515113,0.8282757997512817,0.8282757997512817,0.0,312.2760925292969,288.0,58749.453125,0.0,4878.826171875,1.0,278.85919189453125,282.9588928222656,294.5840759277344,298.38775634765625,293.1499938964844,293.1499938964844,279.1499938964844,38701.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786257147789,1.0,0.0,0.0,3.424691677093506,3.4247140884399414,7.825935881555779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.712890625,0.0,1315.61767578125,1895.4371337890625,0.0,4116.76611328125,0.857560932636261,1.0,0.0,3.0,1.0,0.0
18117300,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7597452402114868,0.4093291163444519,0.3748811781406402,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8789308071136475,0.6436521410942078,0.614544689655304,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9443750381469728,0.7883844375610352,0.5526736974716187,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7656840085983276,0.4194314777851105,0.4041632115840912,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6428771615028381,0.2445246577262878,1.1364662647247314,285.0069274902344,284.95001220703125,300.0654296875,291.5570678710937,297.9476318359375,297.2551574707031,285.0069580078125,1.0,0.7381766438484192,0.3326731324195862,0.3326731324195862,1.0,1.0,-3.702544450759888,0.9115100502967834,2.791034460067749,0.0781028643250465,0.8972909450531006,0.8972909450531006,0.0,306.3681030273437,288.0,57981.55859375,0.0,4834.494140625,1.0,279.0962219238281,283.0789794921875,294.5254821777344,298.1763610839844,293.1499938964844,293.1499938964844,279.1499938964844,34061.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726660251617432,1.0,0.0,0.0,3.4754106998443604,3.475432872772217,8.059453193709487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.017578125,0.0,1333.6580810546875,1895.4371337890625,0.0,4064.653076171875,0.866489827632904,1.0,0.0,3.0,1.0,0.0
18117360,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7631778717041016,0.4092060625553131,0.3745503723621368,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8829315304756165,0.6431201696395874,0.6138048768043518,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9504063129425048,0.790645182132721,0.5540802478790283,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7693163752555847,0.4195363819599151,0.4040060043334961,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6458539962768555,0.2447247356176376,1.1361024379730225,284.99151611328125,284.95001220703125,300.0575561523437,291.5508117675781,297.9481506347656,297.2587585449219,284.9905090332031,1.0,0.7352443337440491,0.3325789272785187,0.3325789272785187,1.0,1.0,-3.702319860458374,0.9111332893371582,2.791186571121216,0.077758640050888,0.9035406708717346,0.9035406708717346,0.0,300.14044189453125,276.0,58071.890625,0.0,4794.4619140625,1.0,279.1415100097656,283.06597900390625,294.526611328125,298.2174987792969,293.1499938964844,293.1499938964844,278.8500061035156,33543.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97037672996521,1.0,0.0,0.0,3.537752389907837,3.537775039672852,8.351186124855303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.1591796875,0.0,1394.0240478515625,1895.4371337890625,0.0,4044.5263671875,0.8781534433364868,1.0,0.0,3.0,1.0,0.0
18117420,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7693896293640137,0.407999038696289,0.3732437789440155,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8902941346168518,0.6410509347915649,0.6116449236869812,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9611714482307434,0.7938175201416016,0.5561367869377136,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7760873436927795,0.419053316116333,0.4032666385173797,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.651473879814148,0.2446936219930648,1.134353518486023,284.9091796875,284.95001220703125,300.04168701171875,291.5382385253906,297.94000244140625,297.2539978027344,284.90948486328125,1.0,0.7291804552078247,0.3323905169963836,0.3323905169963836,1.0,1.0,-3.6976377964019775,0.9091238975524902,2.788513898849488,0.0769189670681953,0.8257986903190613,0.8257986903190613,0.0,288.5304870605469,264.0,58549.8515625,0.0,4707.69091796875,1.0,278.859375,282.963623046875,294.559326171875,298.35028076171875,293.1499938964844,293.1499938964844,279.1499938964844,38677.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978344738483429,1.0,0.0,0.0,3.4093470573425293,3.409369468688965,7.75596333824069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.94775390625,0.0,1300.26123046875,1895.4371337890625,0.0,4114.318359375,0.854154646396637,1.0,0.0,3.0,1.0,0.0
18117480,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7693896293640137,0.407999038696289,0.3732437789440155,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8902941346168518,0.6410509347915649,0.6116449236869812,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9611714482307434,0.7938175201416016,0.5561367869377136,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7760873436927795,0.419053316116333,0.4032666385173797,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.651473879814148,0.2446936219930648,1.134353518486023,284.9091796875,284.95001220703125,300.04168701171875,291.5382385253906,297.94000244140625,297.2539978027344,284.90948486328125,1.0,0.7291804552078247,0.3323905169963836,0.3323905169963836,1.0,1.0,-3.6976377964019775,0.9091238975524902,2.788513898849488,0.0769189670681953,0.8257986903190613,0.8257986903190613,0.0,288.5304870605469,264.0,58549.8515625,0.0,4707.69091796875,1.0,278.859375,282.963623046875,294.559326171875,298.35028076171875,293.1499938964844,293.1499938964844,279.1499938964844,38677.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978344738483429,1.0,0.0,0.0,3.4093470573425293,3.409369468688965,7.75596333824069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.94775390625,0.0,1300.26123046875,1895.4371337890625,0.0,4114.318359375,0.854154646396637,1.0,0.0,3.0,1.0,0.0
18117540,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7769225835800171,0.4076970815658569,0.3723268508911133,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8990247845649719,0.6399089694023132,0.6098790168762207,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9726856350898744,0.7982478141784668,0.5586444735527039,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.784070611000061,0.4191875159740448,0.4027528762817383,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6581410765647888,0.2450422942638397,1.133103370666504,284.9915771484375,284.95001220703125,300.0256652832031,291.5255432128906,297.9400939941406,297.26007080078125,284.9908752441406,1.0,0.7231249809265137,0.332202136516571,0.332202136516571,1.0,1.0,-3.6952965259552,0.9078145623207092,2.787482023239136,0.0760537683963775,0.9005346894264221,0.9005346894264221,0.0,276.3179016113281,252.0,57882.04296875,0.0,4623.95263671875,1.0,279.1404724121094,283.0701599121094,294.5023803710937,298.18096923828125,293.1499938964844,293.1499938964844,279.45001220703125,33614.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970188319683075,1.0,0.0,0.0,3.521235227584839,3.5212576389312744,8.273387379631458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.3037109375,0.0,1377.3529052734375,1895.4371337890625,0.0,4042.8671875,0.8747515082359314,1.0,0.0,3.0,1.0,0.0
18117600,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7769225835800171,0.4076970815658569,0.3723268508911133,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8990247845649719,0.6399089694023132,0.6098790168762207,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9726856350898744,0.7982478141784668,0.5586444735527039,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.784070611000061,0.4191875159740448,0.4027528762817383,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6581410765647888,0.2450422942638397,1.133103370666504,284.9915771484375,284.95001220703125,300.0256652832031,291.5255432128906,297.9400939941406,297.26007080078125,284.9908752441406,1.0,0.7231249809265137,0.332202136516571,0.332202136516571,1.0,1.0,-3.6952965259552,0.9078145623207092,2.787482023239136,0.0760537683963775,0.9005346894264221,0.9005346894264221,0.0,276.3179016113281,252.0,57882.04296875,0.0,4623.95263671875,1.0,279.1404724121094,283.0701599121094,294.5023803710937,298.18096923828125,293.1499938964844,293.1499938964844,279.45001220703125,33614.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970188319683075,1.0,0.0,0.0,3.521235227584839,3.5212576389312744,8.273387379631458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.3037109375,0.0,1377.3529052734375,1895.4371337890625,0.0,4042.8671875,0.8747515082359314,1.0,0.0,3.0,1.0,0.0
18117660,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7857434749603271,0.4076232314109802,0.371767520904541,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.909337282180786,0.6390677690505981,0.6085588932037354,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.98437237739563,0.8028957843780518,0.5614665150642395,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.793319582939148,0.4195909798145294,0.4025971293449402,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6660507321357727,0.2456342577934265,1.1332069635391235,285.046142578125,284.95001220703125,300.00946044921875,291.5127258300781,297.941650390625,297.2679748535156,285.0439453125,1.0,0.7173305749893188,0.3320158123970032,0.3320158123970032,1.0,1.0,-3.696365594863892,0.9075161814689636,2.788849353790283,0.0755132511258125,1.0,1.0,0.0,263.85760498046875,240.0,57496.06640625,0.0,4548.29296875,1.0,279.4412536621094,283.1448974609375,294.4951171875,298.13336181640625,293.1499938964844,293.1499938964844,279.1499938964844,31196.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640640020370485,1.0,0.0,0.0,3.714394807815552,3.714418649673462,9.205967330672138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5732421875,0.0,1569.4268798828125,1895.4371337890625,0.0,3988.72900390625,0.9163009524345398,1.0,0.0,3.0,1.0,0.0
18117720,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7857434749603271,0.4076232314109802,0.371767520904541,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.909337282180786,0.6390677690505981,0.6085588932037354,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.98437237739563,0.8028957843780518,0.5614665150642395,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.793319582939148,0.4195909798145294,0.4025971293449402,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6660507321357727,0.2456342577934265,1.1332069635391235,285.046142578125,284.95001220703125,300.00946044921875,291.5127258300781,297.941650390625,297.2679748535156,285.0439453125,1.0,0.7173305749893188,0.3320158123970032,0.3320158123970032,1.0,1.0,-3.696365594863892,0.9075161814689636,2.788849353790283,0.0755132511258125,1.0,1.0,0.0,263.85760498046875,240.0,57496.06640625,0.0,4548.29296875,1.0,279.4412536621094,283.1448974609375,294.4951171875,298.13336181640625,293.1499938964844,293.1499938964844,279.1499938964844,31196.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640640020370485,1.0,0.0,0.0,3.714394807815552,3.714418649673462,9.205967330672138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5732421875,0.0,1569.4268798828125,1895.4371337890625,0.0,3988.72900390625,0.9163009524345398,1.0,0.0,3.0,1.0,0.0
18117780,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7935285568237305,0.4061154127120971,0.3703391253948211,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9193257689476012,0.6367072463035583,0.6062988638877869,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9939062595367432,0.8055097460746765,0.5632856488227844,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8017140030860901,0.4189288020133972,0.4018270969390869,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6733880639076233,0.245545744895935,1.1317063570022583,284.8902893066406,284.95001220703125,299.9930114746094,291.49969482421875,297.92950439453125,297.2581481933594,284.8909912109375,1.0,0.7112563848495483,0.3318294882774353,0.3318294882774353,1.0,1.0,-3.6913986206054688,0.9054288268089294,2.7859699726104736,0.0747308209538459,0.8838260769844055,0.8838260769844055,0.0,252.60577392578125,228.0,58453.1484375,0.0,4463.43115234375,1.0,279.1575012207031,282.9638366699219,294.5394287109375,298.3206481933594,293.1499938964844,293.1499938964844,279.45001220703125,37533.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762336015701294,1.0,0.0,0.0,3.6692142486572266,3.669238805770874,8.983373049886723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.029296875,0.0,1566.187255859375,1895.4371337890625,0.0,4095.89892578125,0.9104137420654296,1.0,0.0,3.0,1.0,0.0
18117840,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7935285568237305,0.4061154127120971,0.3703391253948211,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9193257689476012,0.6367072463035583,0.6062988638877869,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9939062595367432,0.8055097460746765,0.5632856488227844,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8017140030860901,0.4189288020133972,0.4018270969390869,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6733880639076233,0.245545744895935,1.1317063570022583,284.8902893066406,284.95001220703125,299.9930114746094,291.49969482421875,297.92950439453125,297.2581481933594,284.8909912109375,1.0,0.7112563848495483,0.3318294882774353,0.3318294882774353,1.0,1.0,-3.6913986206054688,0.9054288268089294,2.7859699726104736,0.0747308209538459,0.8838260769844055,0.8838260769844055,0.0,252.60577392578125,228.0,58453.1484375,0.0,4463.43115234375,1.0,279.1575012207031,282.9638366699219,294.5394287109375,298.3206481933594,293.1499938964844,293.1499938964844,279.45001220703125,37533.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762336015701294,1.0,0.0,0.0,3.6692142486572266,3.669238805770874,8.983373049886723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.029296875,0.0,1566.187255859375,1895.4371337890625,0.0,4095.89892578125,0.9104137420654296,1.0,0.0,3.0,1.0,0.0
18117900,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7976554036140442,0.4057982861995697,0.3695752918720245,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9247472286224364,0.6359410881996155,0.6050735712051392,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9984798431396484,0.8074951767921448,0.5641307830810547,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8060969114303589,0.4188364148139953,0.401330292224884,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6772147417068481,0.2456060200929641,1.1304104328155518,285.0020446777344,284.95001220703125,299.9847106933594,291.4931030273437,297.9275817871094,297.2586975097656,285.00347900390625,1.0,0.7080605030059814,0.3317363560199737,0.3317363560199737,1.0,1.0,-3.687855243682861,0.9040789604187012,2.78377628326416,0.0741090476512909,0.9575368165969848,0.9575368165969848,0.0,246.90386962890625,228.0,57520.24609375,0.0,4417.69921875,1.0,279.40216064453125,283.10064697265625,294.4739685058594,298.09832763671875,293.1499938964844,293.1499938964844,279.45001220703125,34083.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971192479133606,1.0,0.0,0.0,3.709893226623535,3.709917545318604,9.183666520584666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.46728515625,0.0,1586.2518310546875,1895.4371337890625,0.0,4051.704833984375,0.9186848998069764,1.0,0.0,3.0,1.0,0.0
18117960,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8015939593315125,0.4056605994701385,0.3692509829998016,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9298092126846312,0.6353833675384521,0.6043285727500916,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.8101020455360413,0.5592010021209717,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8101071119308472,0.4189034700393677,0.4011729657649994,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6808369159698486,0.2457814961671829,1.130171537399292,284.9928283691406,284.95001220703125,299.9763488769531,291.4864807128906,297.9283447265625,297.2630615234375,284.9912109375,1.0,0.7045952081680298,0.3316519260406494,0.3316519260406494,1.0,1.0,-3.68052339553833,0.9016254544258118,2.778898000717163,0.073554053902626,0.9680275321006776,0.9680275321006776,0.0,241.81842041015625,216.0,57523.3203125,0.0,4365.09375,1.0,279.4434509277344,283.093017578125,294.46942138671875,298.1306457519531,293.1499938964844,293.1499938964844,279.1499938964844,33547.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693447351455688,1.0,0.0,0.0,3.769347906112671,3.7693727016448975,9.480380072091066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.9462890625,0.0,1651.095703125,1895.4371337890625,0.0,4035.434326171875,0.930217146873474,1.0,0.0,3.0,1.0,0.0
18118020,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8082247376441956,0.4042845070362091,0.3679602146148681,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9385346174240112,0.6331121921539307,0.6021636128425598,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.8164723515510559,0.5439202785491943,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8168792128562927,0.4182333350181579,0.4004251956939697,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6872589588165283,0.2456551045179367,1.1286625862121582,284.8797607421875,284.95001220703125,299.9593811035156,291.4730529785156,297.928466796875,297.2705078125,284.88116455078125,1.0,0.696616530418396,0.3314830362796783,0.3314830362796783,1.0,1.0,-3.654938936233521,0.8935121297836304,2.7614266872406006,0.07129667699337,0.8570907711982727,0.8570907711982727,0.0,232.3283233642578,204.0,57856.21875,0.0,4236.4921875,1.0,279.15673828125,282.9649963378906,294.4960327148437,298.2479248046875,293.1499938964844,293.1499938964844,279.45001220703125,39703.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777255058288574,1.0,0.0,0.0,3.628398180007935,3.628422737121582,8.784624014879228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.744140625,0.0,1536.817138671875,1895.4371337890625,0.0,4108.92138671875,0.9031462073326112,1.0,0.0,3.0,1.0,0.0
18118080,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8082247376441956,0.4042845070362091,0.3679602146148681,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9385346174240112,0.6331121921539307,0.6021636128425598,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.8164723515510559,0.5439202785491943,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8168792128562927,0.4182333350181579,0.4004251956939697,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6872589588165283,0.2456551045179367,1.1286625862121582,284.8797607421875,284.95001220703125,299.9593811035156,291.4730529785156,297.928466796875,297.2705078125,284.88116455078125,1.0,0.696616530418396,0.3314830362796783,0.3314830362796783,1.0,1.0,-3.654938936233521,0.8935121297836304,2.7614266872406006,0.07129667699337,0.8570907711982727,0.8570907711982727,0.0,232.3283233642578,204.0,57856.21875,0.0,4236.4921875,1.0,279.15673828125,282.9649963378906,294.4960327148437,298.2479248046875,293.1499938964844,293.1499938964844,279.45001220703125,39703.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777255058288574,1.0,0.0,0.0,3.628398180007935,3.628422737121582,8.784624014879228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.744140625,0.0,1536.817138671875,1895.4371337890625,0.0,4108.92138671875,0.9031462073326112,1.0,0.0,3.0,1.0,0.0
18118140,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8164823055267334,0.404054194688797,0.3671248257160187,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.94948011636734,0.6319854855537415,0.6004343032836914,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8264744877815247,0.5259466171264648,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8251914978027344,0.4183241724967956,0.3999181687831878,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.695368230342865,0.2460600733757019,1.1279067993164062,284.98553466796875,284.95001220703125,299.9421081542969,291.4593505859375,297.945556640625,297.30047607421875,284.9846496582031,1.0,0.6879478096961975,0.3313141763210296,0.3313141763210296,1.0,1.0,-3.6287052631378174,0.8852108716964722,2.7434945106506348,0.0688164010643959,0.9380083084106444,0.9380083084106444,0.0,221.6413726806641,192.0,56746.67578125,0.0,4100.03955078125,1.0,279.44207763671875,283.1004638671875,294.42822265625,298.0413818359375,293.1499938964844,293.1499938964844,279.1499938964844,34331.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676979780197144,1.0,0.0,0.0,3.70804762840271,3.7080719470977774,9.174531214739544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.12890625,0.0,1586.0277099609375,1895.4371337890625,0.0,4020.901611328125,0.9171674847602844,1.0,0.0,3.0,1.0,0.0
18118200,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8164823055267334,0.404054194688797,0.3671248257160187,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.94948011636734,0.6319854855537415,0.6004343032836914,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8264744877815247,0.5259466171264648,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8251914978027344,0.4183241724967956,0.3999181687831878,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.695368230342865,0.2460600733757019,1.1279067993164062,284.98553466796875,284.95001220703125,299.9421081542969,291.4593505859375,297.945556640625,297.30047607421875,284.9846496582031,1.0,0.6879478096961975,0.3313141763210296,0.3313141763210296,1.0,1.0,-3.6287052631378174,0.8852108716964722,2.7434945106506348,0.0688164010643959,0.9380083084106444,0.9380083084106444,0.0,221.6413726806641,192.0,56746.67578125,0.0,4100.03955078125,1.0,279.44207763671875,283.1004638671875,294.42822265625,298.0413818359375,293.1499938964844,293.1499938964844,279.1499938964844,34331.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676979780197144,1.0,0.0,0.0,3.70804762840271,3.7080719470977774,9.174531214739544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.12890625,0.0,1586.0277099609375,1895.4371337890625,0.0,4020.901611328125,0.9171674847602844,1.0,0.0,3.0,1.0,0.0
18118260,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8251146674156189,0.402969092130661,0.3660041689872741,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.960877239704132,0.6299713253974915,0.5984157919883728,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.8368433117866516,0.5070314407348633,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8342108726501465,0.4178283810615539,0.3992529511451721,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7043122053146362,0.2462152987718582,1.1272780895233154,284.8919677734375,284.95001220703125,299.9244689941406,291.4454040527344,297.9590759277344,297.32476806640625,284.8927917480469,1.0,0.6788296103477478,0.3315581381320953,0.3315581381320953,1.0,1.0,-3.6006224155426025,0.8776445984840393,2.722977876663208,0.0676116645336151,0.8426335453987122,0.8426335453987122,0.0,210.7328186035156,210.0,56996.16796875,0.0,3959.2431640625,1.0,279.1580505371094,282.9920959472656,294.458984375,298.1546325683594,293.1499938964844,293.1499938964844,279.45001220703125,39721.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742303490638732,1.0,0.0,0.0,3.551490068435669,3.551513910293579,8.416170089731168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.72607421875,0.0,1453.39990234375,1895.4371337890625,0.0,4078.3720703125,0.8864107131958008,1.0,0.0,3.0,1.0,0.0
18118320,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8251146674156189,0.402969092130661,0.3660041689872741,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.960877239704132,0.6299713253974915,0.5984157919883728,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.8368433117866516,0.5070314407348633,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8342108726501465,0.4178283810615539,0.3992529511451721,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7043122053146362,0.2462152987718582,1.1272780895233154,284.8919677734375,284.95001220703125,299.9244689941406,291.4454040527344,297.9590759277344,297.32476806640625,284.8927917480469,1.0,0.6788296103477478,0.3315581381320953,0.3315581381320953,1.0,1.0,-3.6006224155426025,0.8776445984840393,2.722977876663208,0.0676116645336151,0.8426335453987122,0.8426335453987122,0.0,210.7328186035156,210.0,56996.16796875,0.0,3959.2431640625,1.0,279.1580505371094,282.9920959472656,294.458984375,298.1546325683594,293.1499938964844,293.1499938964844,279.45001220703125,39721.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742303490638732,1.0,0.0,0.0,3.551490068435669,3.551513910293579,8.416170089731168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.72607421875,0.0,1453.39990234375,1895.4371337890625,0.0,4078.3720703125,0.8864107131958008,1.0,0.0,3.0,1.0,0.0
18118380,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8255888819694519,0.4029643535614013,0.36573526263237,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.961101233959198,0.6290811896324158,0.5972728133201599,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.8474177122116089,0.5057230591773987,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8348968029022217,0.4181034564971924,0.3992728590965271,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.705449104309082,0.2469120621681213,1.129528522491455,285.0013122558594,284.95001220703125,299.906494140625,291.43115234375,297.978515625,297.3556213378906,285.0010070800781,1.0,0.6792076230049133,0.331802099943161,0.331802099943161,1.0,1.0,-3.600027322769165,0.8782812356948853,2.7217462062835693,0.0677580833435058,0.933930516242981,0.933930516242981,0.0,210.0169982910156,228.0,56278.00390625,0.0,3953.3515625,1.0,279.44158935546875,283.1246643066406,294.3996276855469,297.9735107421875,293.1499938964844,293.1499938964844,279.1499938964844,33728.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641117453575134,1.0,0.0,0.0,3.6525046825408936,3.6525282859802246,8.901739647626528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.853515625,0.0,1518.9520263671875,1895.4371337890625,0.0,3989.152587890625,0.9043688774108888,1.0,0.0,3.0,1.0,0.0
