time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118440,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8255888819694519,0.4029643535614013,0.36573526263237,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.961101233959198,0.6290811896324158,0.5972728133201599,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.8474177122116089,0.5057230591773987,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8348968029022217,0.4181034564971924,0.3992728590965271,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.705449104309082,0.2469120621681213,1.129528522491455,285.0013122558594,284.95001220703125,299.906494140625,291.43115234375,297.978515625,297.3556213378906,285.0010070800781,1.0,0.6792076230049133,0.331802099943161,0.331802099943161,1.0,1.0,-3.600027322769165,0.8782812356948853,2.7217462062835693,0.0677580833435058,0.933930516242981,0.933930516242981,0.0,210.0169982910156,228.0,56278.00390625,0.0,3953.3515625,1.0,279.44158935546875,283.1246643066406,294.3996276855469,297.9735107421875,293.1499938964844,293.1499938964844,279.1499938964844,33728.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641117453575134,1.0,0.0,0.0,3.6525046825408936,3.6525282859802246,8.901739647626528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.853515625,0.0,1518.9520263671875,1895.4371337890625,0.0,3989.152587890625,0.9043688774108888,1.0,0.0,3.0,1.0,0.0
18118500,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8232660293579102,0.4025133550167084,0.3656704127788543,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9578635692596436,0.6282210946083069,0.5968217253684998,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.850792646408081,0.5102337002754211,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.832687258720398,0.4179777204990387,0.3994249403476715,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7036498188972473,0.2471045851707458,1.1313765048980713,284.885986328125,284.95001220703125,299.8973388671875,291.4239196777344,297.9779052734375,297.3572082519531,284.8851013183594,1.0,0.6815886497497559,0.3319240808486938,0.3319240808486938,1.0,1.0,-3.607233762741089,0.8808134198188782,2.7264201641082764,0.0686216577887535,0.8547981977462769,0.8547981977462769,0.0,212.60145568847656,228.0,57227.69921875,0.0,3987.9453125,1.0,279.1981506347656,282.9840087890625,294.45294189453125,298.1864929199219,293.1499938964844,293.1499938964844,279.1499938964844,37793.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702354669570924,1.0,0.0,0.0,3.617429494857788,3.617453575134277,8.731591947253037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.7265625,0.0,1510.531494140625,1895.4371337890625,0.0,4043.2822265625,0.8972164988517761,1.0,0.0,3.0,1.0,0.0
18118560,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8192545175552368,0.4019213914871216,0.365286260843277,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9524086117744446,0.6272048950195312,0.5960267782211304,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.853070855140686,0.5177225470542908,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8288719058036804,0.4177129864692688,0.3993450701236725,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.700278639793396,0.2471544295549392,1.13249671459198,284.91143798828125,284.95001220703125,299.8880920410156,291.4165954589844,297.9718322753906,297.3516540527344,284.9130249023437,1.0,0.6849404573440552,0.3319307565689087,0.3319307565689087,1.0,1.0,-3.616070508956909,0.8834792375564575,2.732591390609741,0.0692641288042068,0.8542194962501526,0.8542194962501526,0.0,216.7923889160156,246.0,57137.65234375,0.0,4036.85595703125,1.0,279.1575927734375,283.00909423828125,294.4413146972656,298.1335754394531,293.1499938964844,293.1499938964844,279.45001220703125,38560.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727647304534912,1.0,0.0,0.0,3.544155597686768,3.5441789627075195,8.381443876714911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2373046875,0.0,1437.1727294921875,1895.4371337890625,0.0,4065.519775390625,0.8839648962020874,1.0,0.0,3.0,1.0,0.0
18118620,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8098607659339905,0.4016526937484741,0.3652195632457733,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9392491579055786,0.6261948347091675,0.5952239632606506,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.8566709160804749,0.536586344242096,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8199265599250793,0.4178961515426636,0.3997225165367126,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6921603679656982,0.2475917041301727,1.135873317718506,285.01739501953125,284.95001220703125,299.8692932128906,291.40167236328125,297.9615783691406,297.34295654296875,285.0168762207031,1.0,0.6939407587051392,0.331944078207016,0.331944078207016,1.0,1.0,-3.642221212387085,0.8912706971168518,2.750950574874878,0.0710630193352699,0.9553406834602356,0.9553406834602356,0.0,227.78176879882807,264.0,56771.22265625,0.0,4174.1259765625,1.0,279.441650390625,283.1314392089844,294.384521484375,297.98455810546875,293.1499938964844,293.1499938964844,279.1499938964844,32901.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656755924224854,1.0,0.0,0.0,3.678595542907715,3.678619384765625,9.029369039126324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.4921875,0.0,1541.8475341796875,1895.4371337890625,0.0,4003.014404296875,0.9096301198005676,1.0,0.0,3.0,1.0,0.0
18118680,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8098607659339905,0.4016526937484741,0.3652195632457733,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9392491579055786,0.6261948347091675,0.5952239632606506,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.8566709160804749,0.536586344242096,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8199265599250793,0.4178961515426636,0.3997225165367126,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6921603679656982,0.2475917041301727,1.135873317718506,285.01739501953125,284.95001220703125,299.8692932128906,291.40167236328125,297.9615783691406,297.34295654296875,285.0168762207031,1.0,0.6939407587051392,0.331944078207016,0.331944078207016,1.0,1.0,-3.642221212387085,0.8912706971168518,2.750950574874878,0.0710630193352699,0.9553406834602356,0.9553406834602356,0.0,227.78176879882807,264.0,56771.22265625,0.0,4174.1259765625,1.0,279.441650390625,283.1314392089844,294.384521484375,297.98455810546875,293.1499938964844,293.1499938964844,279.1499938964844,32901.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656755924224854,1.0,0.0,0.0,3.678595542907715,3.678619384765625,9.029369039126324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.4921875,0.0,1541.8475341796875,1895.4371337890625,0.0,4003.014404296875,0.9096301198005676,1.0,0.0,3.0,1.0,0.0
18118740,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7976071834564209,0.4002128839492798,0.3646914362907409,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9228389263153076,0.6240498423576355,0.5940203070640564,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.8564526438713074,0.5603850483894348,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8086897730827332,0.4173131585121155,0.3998991250991821,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6820752620697021,0.2474178075790405,1.138367772102356,284.91168212890625,284.95001220703125,299.8500061035156,291.38641357421875,297.9328918457031,297.30987548828125,284.9127502441406,1.0,0.7047976851463318,0.3319574296474457,0.3319574296474457,1.0,1.0,-3.671985864639282,0.9001133441925049,2.7718725204467773,0.0732988342642784,0.8702758550643921,0.8702758550643921,0.0,242.0161590576172,267.0,57877.8359375,0.0,4343.431640625,1.0,279.157958984375,282.9960632324219,294.4221496582031,298.1591186523437,293.1499938964844,293.1499938964844,279.45001220703125,37806.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976678192615509,1.0,0.0,0.0,3.603304386138916,3.603328227996826,8.663536164021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.59765625,0.0,1495.181396484375,1895.4371337890625,0.0,4099.7822265625,0.8963826298713684,1.0,0.0,3.0,1.0,0.0
18118800,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7976071834564209,0.4002128839492798,0.3646914362907409,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9228389263153076,0.6240498423576355,0.5940203070640564,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.8564526438713074,0.5603850483894348,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8086897730827332,0.4173131585121155,0.3998991250991821,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6820752620697021,0.2474178075790405,1.138367772102356,284.91168212890625,284.95001220703125,299.8500061035156,291.38641357421875,297.9328918457031,297.30987548828125,284.9127502441406,1.0,0.7047976851463318,0.3319574296474457,0.3319574296474457,1.0,1.0,-3.671985864639282,0.9001133441925049,2.7718725204467773,0.0732988342642784,0.8702758550643921,0.8702758550643921,0.0,242.0161590576172,267.0,57877.8359375,0.0,4343.431640625,1.0,279.157958984375,282.9960632324219,294.4221496582031,298.1591186523437,293.1499938964844,293.1499938964844,279.45001220703125,37806.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976678192615509,1.0,0.0,0.0,3.603304386138916,3.603328227996826,8.663536164021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.59765625,0.0,1495.181396484375,1895.4371337890625,0.0,4099.7822265625,0.8963826298713684,1.0,0.0,3.0,1.0,0.0
18118860,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7892583012580872,0.3994036316871643,0.3641637861728668,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9118680357933044,0.6225752830505371,0.5928221344947815,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.8563315272331238,0.576996386051178,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8007315397262573,0.4171069264411926,0.3999547660350799,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6752203702926636,0.2472449988126754,1.1392064094543457,285.0137023925781,284.95001220703125,299.8296813964844,291.3724975585937,297.9088439941406,297.285400390625,285.0128479003906,1.0,0.7118138074874878,0.3313581049442291,0.3313581049442291,1.0,1.0,-3.690988779067993,0.903808057308197,2.787180662155152,0.0729806199669838,0.9679887890815736,0.9679887890815736,0.0,252.21470642089844,270.0,57330.51171875,0.0,4459.87939453125,1.0,279.44207763671875,283.1185607910156,294.3595886230469,297.9991149902344,293.1499938964844,293.1499938964844,279.1499938964844,33021.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705543518066406,1.0,0.0,0.0,3.728471994400024,3.7284963130950928,9.275878483094856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.021484375,0.0,1599.471923828125,1895.4371337890625,0.0,4046.090087890625,0.9209502339363098,1.0,0.0,3.0,1.0,0.0
18118920,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7892583012580872,0.3994036316871643,0.3641637861728668,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9118680357933044,0.6225752830505371,0.5928221344947815,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.8563315272331238,0.576996386051178,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8007315397262573,0.4171069264411926,0.3999547660350799,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6752203702926636,0.2472449988126754,1.1392064094543457,285.0137023925781,284.95001220703125,299.8296813964844,291.3724975585937,297.9088439941406,297.285400390625,285.0128479003906,1.0,0.7118138074874878,0.3313581049442291,0.3313581049442291,1.0,1.0,-3.690988779067993,0.903808057308197,2.787180662155152,0.0729806199669838,0.9679887890815736,0.9679887890815736,0.0,252.21470642089844,270.0,57330.51171875,0.0,4459.87939453125,1.0,279.44207763671875,283.1185607910156,294.3595886230469,297.9991149902344,293.1499938964844,293.1499938964844,279.1499938964844,33021.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705543518066406,1.0,0.0,0.0,3.728471994400024,3.7284963130950928,9.275878483094856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.021484375,0.0,1599.471923828125,1895.4371337890625,0.0,4046.090087890625,0.9209502339363098,1.0,0.0,3.0,1.0,0.0
18118980,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7823318243026733,0.3973270356655121,0.3628919422626495,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.903473436832428,0.6197997331619263,0.5908613801002502,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.8550440073013306,0.5899763107299805,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7942766547203064,0.4159412682056427,0.3994176089763641,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6695924997329712,0.2463208436965942,1.137463092803955,284.8971252441406,284.95001220703125,299.8077697753906,291.36151123046875,297.8775939941406,297.25250244140625,284.8983764648437,1.0,0.7166042327880859,0.3307587802410126,0.3307587802410126,1.0,1.0,-3.6999881267547607,0.904475212097168,2.7955129146575928,0.0718416050076484,0.8691850900650024,0.8691850900650024,0.0,260.0927124023437,273.0,58139.23828125,0.0,4534.6904296875,1.0,279.15679931640625,282.9783630371094,294.3936462402344,298.1531677246094,293.1499938964844,293.1499938964844,279.45001220703125,38549.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807229042053224,1.0,0.0,0.0,3.634295463562012,3.63431978225708,8.813203180579876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.64404296875,0.0,1534.76171875,1895.4371337890625,0.0,4135.00390625,0.90361225605011,1.0,0.0,3.0,1.0,0.0
18119040,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7823318243026733,0.3973270356655121,0.3628919422626495,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.903473436832428,0.6197997331619263,0.5908613801002502,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.8550440073013306,0.5899763107299805,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7942766547203064,0.4159412682056427,0.3994176089763641,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6695924997329712,0.2463208436965942,1.137463092803955,284.8971252441406,284.95001220703125,299.8077697753906,291.36151123046875,297.8775939941406,297.25250244140625,284.8983764648437,1.0,0.7166042327880859,0.3307587802410126,0.3307587802410126,1.0,1.0,-3.6999881267547607,0.904475212097168,2.7955129146575928,0.0718416050076484,0.8691850900650024,0.8691850900650024,0.0,260.0927124023437,273.0,58139.23828125,0.0,4534.6904296875,1.0,279.15679931640625,282.9783630371094,294.3936462402344,298.1531677246094,293.1499938964844,293.1499938964844,279.45001220703125,38549.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807229042053224,1.0,0.0,0.0,3.634295463562012,3.63431978225708,8.813203180579876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.64404296875,0.0,1534.76171875,1895.4371337890625,0.0,4135.00390625,0.90361225605011,1.0,0.0,3.0,1.0,0.0
18119100,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7793423533439636,0.3966684341430664,0.3621828556060791,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9000260233879089,0.6187724471092224,0.5897705554962158,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.8550640344619751,0.5952454209327698,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7914839386940002,0.415566623210907,0.3990210592746734,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6670962572097778,0.2459255456924438,1.1358513832092283,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.8666381835937,297.24249267578125,285.0113525390625,1.0,0.7183571457862854,0.3304591178894043,0.3304591178894043,1.0,1.0,-3.701747417449951,0.9040029644966124,2.7977445125579834,0.0709943622350692,0.9464246034622192,0.9464246034622192,0.0,263.3729858398437,273.0,57263.34375,0.0,4560.3681640625,1.0,279.4012145996094,283.1150817871094,294.3306884765625,297.93438720703125,293.1499938964844,293.1499938964844,279.45001220703125,34271.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749501347541808,1.0,0.0,0.0,3.678321361541748,3.678345441818237,9.0280229869677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.986328125,0.0,1551.8707275390625,1895.4371337890625,0.0,4084.6748046875,0.9118804931640624,1.0,0.0,3.0,1.0,0.0
18119160,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7768808007240295,0.3961308598518371,0.3618077039718628,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8970931768417358,0.6178873777389526,0.5890440344810486,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990060329437256,0.8555096983909607,0.5980097055435181,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7891430854797363,0.4153065383434295,0.3988743126392364,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6649897694587708,0.2456098943948745,1.1349120140075684,285.0018310546875,284.95001220703125,299.78436279296875,291.353271484375,297.8583984375,297.2359313964844,285.0005798339844,1.0,0.7198095321655273,0.3302928209304809,0.3302928209304809,1.0,1.0,-3.702465534210205,0.903633713722229,2.7988319396972656,0.0705403536558151,0.9602117538452148,0.9602117538452148,0.0,266.3111267089844,276.0,57328.2734375,0.0,4580.9443359375,1.0,279.4432373046875,283.1082763671875,294.3308410644531,297.97314453125,293.1499938964844,293.1499938964844,279.1499938964844,33528.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726584553718568,1.0,0.0,0.0,3.740241527557373,3.740266084671021,9.33453293328057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.6484375,0.0,1616.95361328125,1895.4371337890625,0.0,4064.586669921875,0.9236864447593688,1.0,0.0,3.0,1.0,0.0
18119220,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7710660696029663,0.3938868939876556,0.360322892665863,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8903719186782837,0.6148921847343445,0.5868101716041565,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9950057864189148,0.8558838963508606,0.5988228917121887,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.783710241317749,0.4139072597026825,0.3980506956577301,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.660163164138794,0.2443993091583252,1.131492018699646,284.8912658691406,284.95001220703125,299.75946044921875,291.3475341796875,297.8360595703125,297.2158203125,284.8925476074219,1.0,0.7215500473976135,0.3299602270126343,0.3299602270126343,1.0,1.0,-3.693856954574585,0.8999992609024048,2.7938578128814697,0.0690227895975112,0.8590036034584045,0.8590036034584045,0.0,272.4229431152344,279.0,57849.05859375,0.0,4595.36669921875,1.0,279.1568908691406,282.9794311523437,294.3701171875,298.11376953125,293.1499938964844,293.1499938964844,279.45001220703125,39249.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809589385986328,1.0,0.0,0.0,3.614875555038452,3.614899873733521,8.719267725609825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.2802734375,0.0,1518.5216064453125,1895.4371337890625,0.0,4137.05322265625,0.8998556733131409,1.0,0.0,3.0,1.0,0.0
18119280,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7710660696029663,0.3938868939876556,0.360322892665863,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8903719186782837,0.6148921847343445,0.5868101716041565,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9950057864189148,0.8558838963508606,0.5988228917121887,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.783710241317749,0.4139072597026825,0.3980506956577301,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.660163164138794,0.2443993091583252,1.131492018699646,284.8912658691406,284.95001220703125,299.75946044921875,291.3475341796875,297.8360595703125,297.2158203125,284.8925476074219,1.0,0.7215500473976135,0.3299602270126343,0.3299602270126343,1.0,1.0,-3.693856954574585,0.8999992609024048,2.7938578128814697,0.0690227895975112,0.8590036034584045,0.8590036034584045,0.0,272.4229431152344,279.0,57849.05859375,0.0,4595.36669921875,1.0,279.1568908691406,282.9794311523437,294.3701171875,298.11376953125,293.1499938964844,293.1499938964844,279.45001220703125,39249.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809589385986328,1.0,0.0,0.0,3.614875555038452,3.614899873733521,8.719267725609825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.2802734375,0.0,1518.5216064453125,1895.4371337890625,0.0,4137.05322265625,0.8998556733131409,1.0,0.0,3.0,1.0,0.0
18119340,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7670590281486511,0.3926199674606323,0.3591108024120331,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8856344223022461,0.6128553748130798,0.5848106741905212,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9925872087478638,0.8584004640579224,0.6003711223602295,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7799621820449829,0.4131273925304413,0.3973033130168915,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.656726598739624,0.2435593605041504,1.1279417276382446,284.9954833984375,284.95001220703125,299.7331237792969,291.34405517578125,297.8260498046875,297.2123107910156,284.99468994140625,1.0,0.7226313352584839,0.3296276330947876,0.3296276330947876,1.0,1.0,-3.686677217483521,0.8967987298965454,2.7898786067962646,0.0673199146986007,0.945536971092224,0.945536971092224,0.0,276.5818176269531,282.0,56927.19921875,0.0,4601.42041015625,1.0,279.4420471191406,283.1112060546875,294.3144226074219,297.9308166503906,293.1499938964844,293.1499938964844,279.1499938964844,33918.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712782502174376,1.0,0.0,0.0,3.709060668945313,3.7090847492218018,9.179544804283069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.4814453125,0.0,1584.047119140625,1895.4371337890625,0.0,4052.458984375,0.9171384572982788,1.0,0.0,3.0,1.0,0.0
18119400,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7670590281486511,0.3926199674606323,0.3591108024120331,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8856344223022461,0.6128553748130798,0.5848106741905212,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9925872087478638,0.8584004640579224,0.6003711223602295,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7799621820449829,0.4131273925304413,0.3973033130168915,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.656726598739624,0.2435593605041504,1.1279417276382446,284.9954833984375,284.95001220703125,299.7331237792969,291.34405517578125,297.8260498046875,297.2123107910156,284.99468994140625,1.0,0.7226313352584839,0.3296276330947876,0.3296276330947876,1.0,1.0,-3.686677217483521,0.8967987298965454,2.7898786067962646,0.0673199146986007,0.945536971092224,0.945536971092224,0.0,276.5818176269531,282.0,56927.19921875,0.0,4601.42041015625,1.0,279.4420471191406,283.1112060546875,294.3144226074219,297.9308166503906,293.1499938964844,293.1499938964844,279.1499938964844,33918.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712782502174376,1.0,0.0,0.0,3.709060668945313,3.7090847492218018,9.179544804283069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.4814453125,0.0,1584.047119140625,1895.4371337890625,0.0,4052.458984375,0.9171384572982788,1.0,0.0,3.0,1.0,0.0
18119460,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7628984451293945,0.3903807997703552,0.3575257658958435,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8808087706565857,0.6098220944404602,0.5824262499809265,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9899358749389648,0.8593132495880127,0.6014114022254944,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7761356234550476,0.4116425514221191,0.3962956666946411,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6532894372940063,0.2423050552606582,1.123853325843811,284.8957824707031,284.95001220703125,299.7054138183594,291.3426513671875,297.8077087402344,297.1976318359375,284.89666748046875,1.0,0.7233283519744873,0.3295722603797912,0.3295722603797912,1.0,1.0,-3.677032232284546,0.893748939037323,2.783283472061157,0.0665662586688995,0.8510998487472534,0.8510998487472534,0.0,280.65673828125,285.0,57403.91015625,0.0,4599.9619140625,1.0,279.157958984375,282.99322509765625,294.3594055175781,298.0728454589844,293.1499938964844,293.1499938964844,279.45001220703125,39227.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784526228904724,1.0,0.0,0.0,3.575801372528076,3.5758252143859863,8.531787898391485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.8134765625,0.0,1475.8355712890625,1895.4371337890625,0.0,4115.2587890625,0.8913615345954895,1.0,0.0,3.0,1.0,0.0
18119520,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7628984451293945,0.3903807997703552,0.3575257658958435,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8808087706565857,0.6098220944404602,0.5824262499809265,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9899358749389648,0.8593132495880127,0.6014114022254944,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7761356234550476,0.4116425514221191,0.3962956666946411,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6532894372940063,0.2423050552606582,1.123853325843811,284.8957824707031,284.95001220703125,299.7054138183594,291.3426513671875,297.8077087402344,297.1976318359375,284.89666748046875,1.0,0.7233283519744873,0.3295722603797912,0.3295722603797912,1.0,1.0,-3.677032232284546,0.893748939037323,2.783283472061157,0.0665662586688995,0.8510998487472534,0.8510998487472534,0.0,280.65673828125,285.0,57403.91015625,0.0,4599.9619140625,1.0,279.157958984375,282.99322509765625,294.3594055175781,298.0728454589844,293.1499938964844,293.1499938964844,279.45001220703125,39227.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784526228904724,1.0,0.0,0.0,3.575801372528076,3.5758252143859863,8.531787898391485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.8134765625,0.0,1475.8355712890625,1895.4371337890625,0.0,4115.2587890625,0.8913615345954895,1.0,0.0,3.0,1.0,0.0
18119580,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7597101330757141,0.389056921005249,0.3562555015087127,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8770092129707336,0.6077038645744324,0.5803399682044983,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9881595373153688,0.8616816997528076,0.6029002070426941,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7731677293777466,0.4107635617256164,0.3954312801361084,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6505342125892639,0.2413986772298813,1.1198978424072266,284.9955749511719,284.95001220703125,299.6763916015625,291.34307861328125,297.7986145019531,297.1954345703125,284.9947814941406,1.0,0.723845362663269,0.3295168578624725,0.3295168578624725,1.0,1.0,-3.6689772605896,0.891204297542572,2.777772903442383,0.0657249391078949,0.9357898235321044,0.9357898235321044,0.0,283.80767822265625,288.0,56508.6796875,0.0,4597.1708984375,1.0,279.4417724609375,283.1203308105469,294.31121826171875,297.8997497558594,293.1499938964844,293.1499938964844,279.1499938964844,33874.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683930277824402,1.0,0.0,0.0,3.672410011291504,3.672433853149414,8.999028295875178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.1064453125,0.0,1542.24267578125,1895.4371337890625,0.0,4027.038818359375,0.9088647365570068,1.0,0.0,3.0,1.0,0.0
18119640,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7597101330757141,0.389056921005249,0.3562555015087127,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8770092129707336,0.6077038645744324,0.5803399682044983,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9881595373153688,0.8616816997528076,0.6029002070426941,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7731677293777466,0.4107635617256164,0.3954312801361084,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6505342125892639,0.2413986772298813,1.1198978424072266,284.9955749511719,284.95001220703125,299.6763916015625,291.34307861328125,297.7986145019531,297.1954345703125,284.9947814941406,1.0,0.723845362663269,0.3295168578624725,0.3295168578624725,1.0,1.0,-3.6689772605896,0.891204297542572,2.777772903442383,0.0657249391078949,0.9357898235321044,0.9357898235321044,0.0,283.80767822265625,288.0,56508.6796875,0.0,4597.1708984375,1.0,279.4417724609375,283.1203308105469,294.31121826171875,297.8997497558594,293.1499938964844,293.1499938964844,279.1499938964844,33874.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683930277824402,1.0,0.0,0.0,3.672410011291504,3.672433853149414,8.999028295875178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.1064453125,0.0,1542.24267578125,1895.4371337890625,0.0,4027.038818359375,0.9088647365570068,1.0,0.0,3.0,1.0,0.0
18119700,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7581129670143127,0.3879671692848205,0.3555986583232879,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8751158118247986,0.6062198281288147,0.5792897343635559,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9872207641601562,0.8621190190315247,0.6035645008087158,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7717005610466003,0.4100435078144073,0.3950127065181732,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6491942405700684,0.2407864779233932,1.1180509328842163,284.87506103515625,284.95001220703125,299.661376953125,291.3439025878906,297.7900390625,297.18927001953125,284.8739318847656,1.0,0.7241054773330688,0.3294891715049743,0.3294891715049743,1.0,1.0,-3.66500473022461,0.8899424076080322,2.775062322616577,0.0654462352395057,0.8502309322357178,0.8502309322357178,0.0,285.4209899902344,288.0,57287.875,0.0,4596.1494140625,1.0,279.19781494140625,282.9781799316406,294.3690185546875,298.1087646484375,293.1499938964844,293.1499938964844,279.1499938964844,38311.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739489555358888,1.0,0.0,0.0,3.626213550567627,3.6262378692626953,8.774049433668552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.91796875,0.0,1524.048583984375,1895.4371337890625,0.0,4075.906494140625,0.8993961811065674,1.0,0.0,3.0,1.0,0.0
18119760,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7559964060783386,0.3867508471012115,0.3545968234539032,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8726912140846252,0.6045833826065063,0.5778580904006958,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9857595562934875,0.8624176979064941,0.6038118600845337,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.769756555557251,0.4091892838478088,0.3943202495574951,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.647451639175415,0.2400586605072021,1.1153568029403689,284.8983764648437,284.95001220703125,299.64605712890625,291.3451232910156,297.7803955078125,297.18170166015625,284.8996276855469,1.0,0.7241968512535095,0.3294796943664551,0.3294796943664551,1.0,1.0,-3.658302783966065,0.8879359364509583,2.770366907119751,0.0649822652339935,0.8442211151123047,0.8442211151123047,0.0,287.3846740722656,291.0,56945.44921875,0.0,4589.6962890625,1.0,279.15753173828125,283.0058288574219,294.3617248535156,298.0462951660156,293.1499938964844,293.1499938964844,279.45001220703125,39383.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975452721118927,1.0,0.0,0.0,3.5348241329193115,3.5348477363586426,8.337367489730241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.4091796875,0.0,1433.2857666015625,1895.4371337890625,0.0,4089.072265625,0.8824353814125061,1.0,0.0,3.0,1.0,0.0
18119820,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7530072927474976,0.3853243589401245,0.3532333076000213,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8691246509552002,0.6023427248001099,0.5756561756134033,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9840470552444458,0.8645713329315186,0.6051505208015442,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7669715881347656,0.4082053005695343,0.3933534920215606,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6448398232460022,0.239043653011322,1.1109083890914917,284.99420166015625,284.95001220703125,299.614501953125,291.3485412597656,297.7710876464844,297.17999267578125,284.9933776855469,1.0,0.7244768142700195,0.3294607102870941,0.3294607102870941,1.0,1.0,-3.649099826812744,0.88517165184021,2.763928174972534,0.0641813278198242,0.9265445470809937,0.9265445470809937,0.0,290.310546875,294.0,56087.1484375,0.0,4582.2978515625,1.0,279.44146728515625,283.128173828125,294.31610107421875,297.8777770996094,293.1499938964844,293.1499938964844,279.1499938964844,33837.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652552008628844,1.0,0.0,0.0,3.6369762420654297,3.6369996070861816,8.826208954815229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.7158203125,0.0,1502.6063232421875,1895.4371337890625,0.0,3999.29052734375,0.9008697271347046,1.0,0.0,3.0,1.0,0.0
18119880,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7530072927474976,0.3853243589401245,0.3532333076000213,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8691246509552002,0.6023427248001099,0.5756561756134033,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9840470552444458,0.8645713329315186,0.6051505208015442,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7669715881347656,0.4082053005695343,0.3933534920215606,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6448398232460022,0.239043653011322,1.1109083890914917,284.99420166015625,284.95001220703125,299.614501953125,291.3485412597656,297.7710876464844,297.17999267578125,284.9933776855469,1.0,0.7244768142700195,0.3294607102870941,0.3294607102870941,1.0,1.0,-3.649099826812744,0.88517165184021,2.763928174972534,0.0641813278198242,0.9265445470809937,0.9265445470809937,0.0,290.310546875,294.0,56087.1484375,0.0,4582.2978515625,1.0,279.44146728515625,283.128173828125,294.31610107421875,297.8777770996094,293.1499938964844,293.1499938964844,279.1499938964844,33837.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652552008628844,1.0,0.0,0.0,3.6369762420654297,3.6369996070861816,8.826208954815229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.7158203125,0.0,1502.6063232421875,1895.4371337890625,0.0,3999.29052734375,0.9008697271347046,1.0,0.0,3.0,1.0,0.0
18119940,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.749444305896759,0.3829372525215149,0.3514828979969024,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8649795055389404,0.5991204977035522,0.5730581879615784,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.981619954109192,0.8651083111763,0.6059058308601379,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7636905312538147,0.4065405130386352,0.3921420872211456,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6418502330780029,0.2375977635383606,1.1058478355407717,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.75274658203125,297.1668395996094,284.9010009765625,1.0,0.7246416211128235,0.3294417262077331,0.3294417262077331,1.0,1.0,-3.637241125106812,0.8816161155700684,2.755625009536743,0.0634115859866142,0.8375709056854248,0.8375709056854248,0.0,293.7723083496094,297.0,56503.6953125,0.0,4570.84423828125,1.0,279.1585388183594,283.0170593261719,294.36834716796875,298.024658203125,293.1499938964844,293.1499938964844,279.45001220703125,39192.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721643328666688,1.0,0.0,0.0,3.4989101886749268,3.4989333152771,8.168811973519041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.1474609375,0.0,1394.376953125,1895.4371337890625,0.0,4060.24755859375,0.8743613958358765,1.0,0.0,3.0,1.0,0.0
18120000,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.749444305896759,0.3829372525215149,0.3514828979969024,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8649795055389404,0.5991204977035522,0.5730581879615784,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.981619954109192,0.8651083111763,0.6059058308601379,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7636905312538147,0.4065405130386352,0.3921420872211456,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6418502330780029,0.2375977635383606,1.1058478355407717,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.75274658203125,297.1668395996094,284.9010009765625,1.0,0.7246416211128235,0.3294417262077331,0.3294417262077331,1.0,1.0,-3.637241125106812,0.8816161155700684,2.755625009536743,0.0634115859866142,0.8375709056854248,0.8375709056854248,0.0,293.7723083496094,297.0,56503.6953125,0.0,4570.84423828125,1.0,279.1585388183594,283.0170593261719,294.36834716796875,298.024658203125,293.1499938964844,293.1499938964844,279.45001220703125,39192.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721643328666688,1.0,0.0,0.0,3.4989101886749268,3.4989333152771,8.168811973519041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.1474609375,0.0,1394.376953125,1895.4371337890625,0.0,4060.24755859375,0.8743613958358765,1.0,0.0,3.0,1.0,0.0
18120060,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7465546131134033,0.381406158208847,0.3500420153141022,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8615310788154602,0.5967551469802856,0.570756733417511,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9798696041107178,0.8670321702957153,0.6071058511734009,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7609911561012268,0.4054555892944336,0.3910914063453674,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6392869353294373,0.2364691644906997,1.1009242534637451,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.74322509765625,297.1653747558594,284.9915466308594,1.0,0.724770188331604,0.3294997811317444,0.3294997811317444,1.0,1.0,-3.626986980438232,0.8787821531295776,2.748204708099365,0.0627887696027755,0.9169740080833436,0.9169740080833436,0.0,296.63165283203125,300.0,55645.046875,0.0,4560.1572265625,1.0,279.4411926269531,283.13604736328125,294.3255920410156,297.85955810546875,293.1499938964844,293.1499938964844,279.1499938964844,33829.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618892669677734,1.0,0.0,0.0,3.600278615951538,3.600301742553711,8.648992206872208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2734375,0.0,1462.5340576171875,1895.4371337890625,0.0,3969.408935546875,0.8926174640655518,1.0,0.0,3.0,1.0,0.0
18120120,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7465546131134033,0.381406158208847,0.3500420153141022,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8615310788154602,0.5967551469802856,0.570756733417511,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9798696041107178,0.8670321702957153,0.6071058511734009,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7609911561012268,0.4054555892944336,0.3910914063453674,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6392869353294373,0.2364691644906997,1.1009242534637451,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.74322509765625,297.1653747558594,284.9915466308594,1.0,0.724770188331604,0.3294997811317444,0.3294997811317444,1.0,1.0,-3.626986980438232,0.8787821531295776,2.748204708099365,0.0627887696027755,0.9169740080833436,0.9169740080833436,0.0,296.63165283203125,300.0,55645.046875,0.0,4560.1572265625,1.0,279.4411926269531,283.13604736328125,294.3255920410156,297.85955810546875,293.1499938964844,293.1499938964844,279.1499938964844,33829.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618892669677734,1.0,0.0,0.0,3.600278615951538,3.600301742553711,8.648992206872208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2734375,0.0,1462.5340576171875,1895.4371337890625,0.0,3969.408935546875,0.8926174640655518,1.0,0.0,3.0,1.0,0.0
18120180,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.743095874786377,0.378942459821701,0.3482128083705902,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8575115203857422,0.593435525894165,0.5680562257766724,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9773701429367064,0.8673645853996277,0.6077114939689636,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7578009366989136,0.4037076830863952,0.3897938728332519,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6363452672958374,0.2349209487438202,1.0953789949417114,284.9019775390625,284.95001220703125,299.5128479003906,291.3648376464844,297.72479248046875,297.1527099609375,284.9024963378906,1.0,0.7247963547706604,0.3295578062534332,0.3295578062534332,1.0,1.0,-3.6140432357788086,0.8751530051231384,2.7388901710510254,0.0621912144124507,0.8305046558380127,0.8305046558380127,0.0,300.0523986816406,303.0,56024.3046875,0.0,4545.5244140625,1.0,279.1588134765625,283.0290222167969,294.3794860839844,298.00604248046875,293.1499938964844,293.1499938964844,279.45001220703125,39194.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96868097782135,1.0,0.0,0.0,3.4589760303497314,3.458998918533325,7.983409773260064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.830078125,0.0,1353.499755859375,1895.4371337890625,0.0,4029.580322265625,0.8655481338500977,1.0,0.0,3.0,1.0,0.0
18120240,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.743095874786377,0.378942459821701,0.3482128083705902,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8575115203857422,0.593435525894165,0.5680562257766724,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9773701429367064,0.8673645853996277,0.6077114939689636,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7578009366989136,0.4037076830863952,0.3897938728332519,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6363452672958374,0.2349209487438202,1.0953789949417114,284.9019775390625,284.95001220703125,299.5128479003906,291.3648376464844,297.72479248046875,297.1527099609375,284.9024963378906,1.0,0.7247963547706604,0.3295578062534332,0.3295578062534332,1.0,1.0,-3.6140432357788086,0.8751530051231384,2.7388901710510254,0.0621912144124507,0.8305046558380127,0.8305046558380127,0.0,300.0523986816406,303.0,56024.3046875,0.0,4545.5244140625,1.0,279.1588134765625,283.0290222167969,294.3794860839844,298.00604248046875,293.1499938964844,293.1499938964844,279.45001220703125,39194.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96868097782135,1.0,0.0,0.0,3.4589760303497314,3.458998918533325,7.983409773260064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.830078125,0.0,1353.499755859375,1895.4371337890625,0.0,4029.580322265625,0.8655481338500977,1.0,0.0,3.0,1.0,0.0
