time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120300,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7414668798446655,0.3780853748321533,0.3473132848739624,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8556077480316162,0.5921422243118286,0.5667017102241516,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.976225733757019,0.8681803345680237,0.6080705523490906,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7562822103500366,0.4030717611312866,0.3891181945800781,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6349084377288818,0.2342653125524521,1.0923713445663452,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7193908691406,297.1514587402344,285.004638671875,1.0,0.7247443795204163,0.3295868337154388,0.3295868337154388,1.0,1.0,-3.607326030731201,0.8732699155807495,2.734056234359741,0.0617501512169837,0.9003625512123108,0.9003625512123108,0.0,301.63238525390625,303.0,55164.5625,0.0,4536.763671875,1.0,279.3970031738281,283.1546630859375,294.3272399902344,297.798095703125,293.1499938964844,293.1499938964844,279.45001220703125,34404.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616303443908693,1.0,0.0,0.0,3.503604888916016,3.503627300262451,8.190747848857427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.861328125,0.0,1364.8572998046875,1895.4371337890625,0.0,3967.10546875,0.8731135129928589,1.0,0.0,3.0,1.0,0.0
18120360,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7402575016021729,0.3773123025894165,0.3466882407665252,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8541370034217834,0.5909503698348999,0.5656481385231018,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.975533127784729,0.8690574169158936,0.6087559461593628,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7551501989364624,0.402527391910553,0.3886579871177673,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6337888240814209,0.2336832880973816,1.0899853706359863,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.71490478515625,297.15142822265625,284.9889831542969,1.0,0.7247980237007141,0.3296404182910919,0.3296404182910919,1.0,1.0,-3.602705478668213,0.8720763921737671,2.730628967285156,0.0615811683237552,0.9069362878799438,0.9069362878799438,0.0,302.9002380371094,306.0,55179.78515625,0.0,4531.8583984375,1.0,279.4417419433594,283.1437683105469,294.337158203125,297.8424987792969,293.1499938964844,293.1499938964844,279.1499938964844,33751.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582590460777284,1.0,0.0,0.0,3.563562631607056,3.5635852813720703,8.47348530896852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.9345703125,0.0,1422.68603515625,1895.4371337890625,0.0,3937.051513671875,0.8840906620025635,1.0,0.0,3.0,1.0,0.0
18120420,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.736889123916626,0.3747783303260803,0.3447920680046081,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8502399325370789,0.5875390768051147,0.5628567337989807,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9729591608047484,0.8691831827163696,0.6092187762260437,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7520497441291809,0.4007024466991424,0.3872844576835632,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6308766603469849,0.2320400327444076,1.0839983224868774,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,297.6963806152344,297.13916015625,284.9039306640625,1.0,0.7247055768966675,0.3297475576400757,0.3297475576400757,1.0,1.0,-3.5887773036956787,0.8683080673217773,2.7204692363739014,0.0610758475959301,0.823254406452179,0.823254406452179,0.0,306.2923278808594,309.0,55516.11328125,0.0,4514.46337890625,1.0,279.1592102050781,283.0415954589844,294.3926696777344,297.9880065917969,293.1499938964844,293.1499938964844,279.45001220703125,39191.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649786949157716,1.0,0.0,0.0,3.417039155960083,3.4170615673065186,7.791000484758115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.666015625,0.0,1311.4609375,1895.4371337890625,0.0,3996.840087890625,0.8563098311424255,1.0,0.0,3.0,1.0,0.0
18120480,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.736889123916626,0.3747783303260803,0.3447920680046081,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8502399325370789,0.5875390768051147,0.5628567337989807,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9729591608047484,0.8691831827163696,0.6092187762260437,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7520497441291809,0.4007024466991424,0.3872844576835632,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6308766603469849,0.2320400327444076,1.0839983224868774,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,297.6963806152344,297.13916015625,284.9039306640625,1.0,0.7247055768966675,0.3297475576400757,0.3297475576400757,1.0,1.0,-3.5887773036956787,0.8683080673217773,2.7204692363739014,0.0610758475959301,0.823254406452179,0.823254406452179,0.0,306.2923278808594,309.0,55516.11328125,0.0,4514.46337890625,1.0,279.1592102050781,283.0415954589844,294.3926696777344,297.9880065917969,293.1499938964844,293.1499938964844,279.45001220703125,39191.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649786949157716,1.0,0.0,0.0,3.417039155960083,3.4170615673065186,7.791000484758115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.666015625,0.0,1311.4609375,1895.4371337890625,0.0,3996.840087890625,0.8563098311424255,1.0,0.0,3.0,1.0,0.0
18120540,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.734098494052887,0.3730521500110626,0.3431988656520843,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8469478487968445,0.5849366784095764,0.560357391834259,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9710440635681152,0.8706358671188354,0.6101180911064148,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7494568824768066,0.3994300961494446,0.3860752880573272,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6283153891563416,0.2307002991437912,1.0781880617141724,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.68609619140625,297.137939453125,284.9875793457031,1.0,0.7245972752571106,0.3298546969890594,0.3298546969890594,1.0,1.0,-3.576484203338623,0.8650256395339966,2.711458683013916,0.0604968443512916,0.8969707489013672,0.8969707489013672,0.0,309.12872314453125,297.0,54680.03125,0.0,4498.23193359375,1.0,279.44049072265625,283.1533203125,294.3516845703125,297.826171875,293.1499938964844,293.1499938964844,279.75,33855.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545279741287231,1.0,0.0,0.0,3.5205540657043457,3.520576477050781,8.270187095149595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.73876953125,0.0,1378.3902587890625,1895.4371337890625,0.0,3903.660400390625,0.8747628331184387,1.0,0.0,3.0,1.0,0.0
18120600,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.734098494052887,0.3730521500110626,0.3431988656520843,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8469478487968445,0.5849366784095764,0.560357391834259,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9710440635681152,0.8706358671188354,0.6101180911064148,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7494568824768066,0.3994300961494446,0.3860752880573272,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6283153891563416,0.2307002991437912,1.0781880617141724,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.68609619140625,297.137939453125,284.9875793457031,1.0,0.7245972752571106,0.3298546969890594,0.3298546969890594,1.0,1.0,-3.576484203338623,0.8650256395339966,2.711458683013916,0.0604968443512916,0.8969707489013672,0.8969707489013672,0.0,309.12872314453125,297.0,54680.03125,0.0,4498.23193359375,1.0,279.44049072265625,283.1533203125,294.3516845703125,297.826171875,293.1499938964844,293.1499938964844,279.75,33855.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545279741287231,1.0,0.0,0.0,3.5205540657043457,3.520576477050781,8.270187095149595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.73876953125,0.0,1378.3902587890625,1895.4371337890625,0.0,3903.660400390625,0.8747628331184387,1.0,0.0,3.0,1.0,0.0
18120660,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7351055145263672,0.3715295195579529,0.3416696488857269,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8482037782669067,0.5825781226158142,0.5579663515090942,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.974301278591156,0.872239887714386,0.6111096739768982,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7508664131164551,0.398383766412735,0.3849038481712341,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.628958523273468,0.2295465022325515,1.072134256362915,285.0425109863281,284.95001220703125,299.3628845214844,291.3926086425781,297.67742919921875,297.1390380859375,285.0400085449219,1.0,0.7206400036811829,0.3300065398216247,0.3300065398216247,1.0,1.0,-3.56427264213562,0.8618966937065125,2.702376127243042,0.0601890310645103,0.996062159538269,0.996062159538269,0.0,304.5800170898437,285.0,54093.7265625,0.0,4437.32080078125,1.0,279.7412109375,283.2304992675781,294.3632202148437,297.7857360839844,293.1499938964844,293.1499938964844,279.45001220703125,31295.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459134936332704,1.0,0.0,0.0,3.709581136703491,3.7096047401428223,9.18212094802584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.302734375,0.0,1564.697265625,1895.4371337890625,0.0,3826.07373046875,0.9152906537055968,1.0,0.0,3.0,1.0,0.0
18120720,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7351055145263672,0.3715295195579529,0.3416696488857269,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8482037782669067,0.5825781226158142,0.5579663515090942,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.974301278591156,0.872239887714386,0.6111096739768982,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7508664131164551,0.398383766412735,0.3849038481712341,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.628958523273468,0.2295465022325515,1.072134256362915,285.0425109863281,284.95001220703125,299.3628845214844,291.3926086425781,297.67742919921875,297.1390380859375,285.0400085449219,1.0,0.7206400036811829,0.3300065398216247,0.3300065398216247,1.0,1.0,-3.56427264213562,0.8618966937065125,2.702376127243042,0.0601890310645103,0.996062159538269,0.996062159538269,0.0,304.5800170898437,285.0,54093.7265625,0.0,4437.32080078125,1.0,279.7412109375,283.2304992675781,294.3632202148437,297.7857360839844,293.1499938964844,293.1499938964844,279.45001220703125,31295.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459134936332704,1.0,0.0,0.0,3.709581136703491,3.7096047401428223,9.18212094802584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.302734375,0.0,1564.697265625,1895.4371337890625,0.0,3826.07373046875,0.9152906537055968,1.0,0.0,3.0,1.0,0.0
18120780,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7367085814476013,0.3687704503536224,0.3393111824989319,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8504111766815186,0.5789270997047424,0.5546938180923462,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9783841371536256,0.8715562224388123,0.6108731031417847,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7530969381332397,0.3963877856731415,0.3830783367156982,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6302461624145508,0.2278200536966323,1.0642040967941284,284.8801574707031,284.95001220703125,299.3247985839844,291.39892578125,297.6561279296875,297.1236267089844,284.881103515625,1.0,0.7148976922035217,0.330152153968811,0.330152153968811,1.0,1.0,-3.545494079589844,0.8567984700202942,2.6886956691741943,0.0595273114740848,0.8720607757568359,0.8720607757568359,0.0,297.613525390625,285.0,54824.546875,0.0,4344.548828125,1.0,279.4578552246094,283.0487365722656,294.4341125488281,297.9870300292969,293.1499938964844,293.1499938964844,279.45001220703125,38178.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568009972572328,1.0,0.0,0.0,3.647277593612671,3.6473019123077393,8.876278911884583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.564453125,0.0,1546.4261474609375,1895.4371337890625,0.0,3924.0185546875,0.9057930111885072,1.0,0.0,3.0,1.0,0.0
18120840,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7367780804634094,0.3686547577381134,0.3391880691051483,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8505117297172546,0.5787699222564697,0.5545271039009094,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.978564441204071,0.8715366721153259,0.6108382344245911,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.753196120262146,0.3962990641593933,0.3829788863658905,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6303008794784546,0.2277411222457885,1.0637892484664917,284.88134765625,284.95001220703125,299.3231201171875,291.3992004394531,297.6552734375,297.1230163574219,284.8822631835937,1.0,0.7146111726760864,0.33015838265419,0.33015838265419,1.0,1.0,-3.544484853744507,0.8565196394920349,2.687965154647827,0.0594753511250019,0.8709823489189148,0.8709823489189148,0.0,297.2791748046875,273.0,54799.65625,0.0,4339.8310546875,1.0,279.4568786621094,283.0503234863281,294.4324035644531,297.9822998046875,293.1499938964844,293.1499938964844,279.75,38213.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568689465522766,1.0,0.0,0.0,3.642880916595459,3.6429052352905273,8.854891007104015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.76953125,0.0,1541.7952880859375,1895.4371337890625,0.0,3924.626953125,0.9049289226531982,1.0,0.0,3.0,1.0,0.0
18120900,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7380089163780212,0.3676137924194336,0.3378503620624542,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8521503806114197,0.5772309303283691,0.5526596903800964,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.981194019317627,0.8719107508659363,0.6106420159339905,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.754764974117279,0.3954815864562988,0.3818679451942444,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6312413811683655,0.2269376516342163,1.058943271636963,284.9941101074219,284.95001220703125,299.3029479980469,291.4022827148437,297.6483154296875,297.1205139160156,284.9955444335937,1.0,0.7110486626625061,0.3302343189716339,0.3302343189716339,1.0,1.0,-3.533220291137696,0.8534284830093384,2.6797919273376465,0.0588528141379356,0.9424653053283693,0.9424653053283693,0.0,292.7734375,273.0,53779.03515625,0.0,4282.68017578125,1.0,279.7012939453125,283.1898193359375,294.3724670410156,297.76251220703125,293.1499938964844,293.1499938964844,279.75,34462.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950554370880127,1.0,0.0,0.0,3.67680025100708,3.6768240928649902,9.020556603900332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.5205078125,0.0,1551.602294921875,1895.4371337890625,0.0,3867.955078125,0.9116445779800416,1.0,0.0,3.0,1.0,0.0
18120960,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7400472164154053,0.3667816817760467,0.3368812501430511,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.85466068983078,0.5759158730506897,0.5511851906776428,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.984648823738098,0.8725343942642212,0.6109102368354797,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7571108341217041,0.3948436081409454,0.3810290396213531,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.632794976234436,0.2262654900550842,1.054833173751831,284.98614501953125,284.95001220703125,299.2825622558594,291.4052429199219,297.6435546875,297.12078857421875,284.9848022460937,1.0,0.7074244618415833,0.3303754925727844,0.3303754925727844,1.0,1.0,-3.5246469974517822,0.8513244986534119,2.6733224391937256,0.058654248714447,0.951220452785492,0.951220452785492,0.0,287.4765930175781,261.0,53726.015625,0.0,4228.15966796875,1.0,279.7431945800781,283.1847839355469,294.3763732910156,297.7967834472656,293.1499938964844,293.1499938964844,279.45001220703125,33835.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474469423294068,1.0,0.0,0.0,3.732567310333252,3.7325918674468994,9.296267080571852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.73046875,0.0,1610.4237060546875,1895.4371337890625,0.0,3839.933349609375,0.9221221804618835,1.0,0.0,3.0,1.0,0.0
18121020,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7434329390525818,0.3644119799137115,0.334690511226654,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8589829802513123,0.5726516842842102,0.5480654239654541,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9902604222297668,0.8720646500587463,0.6106640100479126,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7611793279647827,0.3930622041225433,0.3792169392108917,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6354687809944153,0.2246816009283065,1.046748399734497,284.87664794921875,284.95001220703125,299.2456970214844,291.40997314453125,297.626220703125,297.1098937988281,284.8783264160156,1.0,0.7005234360694885,0.3306276500225067,0.3306276500225067,1.0,1.0,-3.506068229675293,0.8466063737869263,2.659461736679077,0.0582668110728263,0.8464494347572327,0.8464494347572327,0.0,278.1051025390625,261.0,54101.32421875,0.0,4123.45068359375,1.0,279.4613647460937,283.061767578125,294.4312744140625,297.9468994140625,293.1499938964844,293.1499938964844,279.45001220703125,40095.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547701478004456,1.0,0.0,0.0,3.588828563690185,3.588852643966675,8.594066684963764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.74560546875,0.0,1496.297607421875,1895.4371337890625,0.0,3905.831787109375,0.8947950005531311,1.0,0.0,3.0,1.0,0.0
18121080,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7438287138938904,0.3641486465930938,0.3343937397003174,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8594980835914612,0.572277307510376,0.5476515293121338,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.99090576171875,0.8720503449440002,0.6105926632881165,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7616625428199768,0.3928565680980682,0.3789684772491455,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6357802748680115,0.2244922965764999,1.0456750392913818,284.8813781738281,284.95001220703125,299.2412414550781,291.4104919433594,297.6243896484375,297.1089172363281,284.8828125,1.0,0.699654221534729,0.3306578397750854,0.3306578397750854,1.0,1.0,-3.503537178039551,0.8459505438804626,2.657586574554444,0.058177176862955,0.8446908593177795,0.8446908593177795,0.0,276.9712829589844,249.0,54026.1328125,0.0,4110.12158203125,1.0,279.4582214355469,283.0674133300781,294.42681884765625,297.93292236328125,293.1499938964844,293.1499938964844,279.75,39964.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95462566614151,1.0,0.0,0.0,3.5749528408050537,3.574976682662964,8.52773894166603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.7080078125,0.0,1480.3170166015625,1895.4371337890625,0.0,3904.53662109375,0.8916233777999878,1.0,0.0,3.0,1.0,0.0
18121140,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7489628195762634,0.3624926209449768,0.3322724997997284,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8658551573753357,0.5696233510971069,0.5444799661636353,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9979987740516664,0.8731632232666016,0.6107708215713501,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7675575613975525,0.3915616869926452,0.3771295547485351,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6397678256034851,0.2231340557336807,1.036954402923584,284.9873962402344,284.95001220703125,299.19921875,291.414794921875,297.6149597167969,297.10992431640625,284.9866027832031,1.0,0.6916027069091797,0.3309402167797088,0.3309402167797088,1.0,1.0,-3.4846677780151367,0.8412375450134277,2.643430233001709,0.0576386153697967,0.926663875579834,0.926663875579834,0.0,265.3646545410156,237.0,52979.5234375,0.0,3992.55517578125,1.0,279.7417297363281,283.2023620605469,294.37652587890625,297.7490234375,293.1499938964844,293.1499938964844,279.45001220703125,34221.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430964589118958,1.0,0.0,0.0,3.659566164016724,3.659590005874634,8.936192443798063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.1533203125,0.0,1530.4986572265625,1895.4371337890625,0.0,3800.56201171875,0.9062061309814452,1.0,0.0,3.0,1.0,0.0
18121200,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7489628195762634,0.3624926209449768,0.3322724997997284,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8658551573753357,0.5696233510971069,0.5444799661636353,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9979987740516664,0.8731632232666016,0.6107708215713501,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7675575613975525,0.3915616869926452,0.3771295547485351,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6397678256034851,0.2231340557336807,1.036954402923584,284.9873962402344,284.95001220703125,299.19921875,291.414794921875,297.6149597167969,297.10992431640625,284.9866027832031,1.0,0.6916027069091797,0.3309402167797088,0.3309402167797088,1.0,1.0,-3.4846677780151367,0.8412375450134277,2.643430233001709,0.0576386153697967,0.926663875579834,0.926663875579834,0.0,265.3646545410156,237.0,52979.5234375,0.0,3992.55517578125,1.0,279.7417297363281,283.2023620605469,294.37652587890625,297.7490234375,293.1499938964844,293.1499938964844,279.45001220703125,34221.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430964589118958,1.0,0.0,0.0,3.659566164016724,3.659590005874634,8.936192443798063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.1533203125,0.0,1530.4986572265625,1895.4371337890625,0.0,3800.56201171875,0.9062061309814452,1.0,0.0,3.0,1.0,0.0
18121260,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7528442740440369,0.3599248826503753,0.3298991322517395,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8707836866378784,0.5660372376441956,0.541054904460907,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.8736128211021423,0.6018075346946716,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7722273468971252,0.3896151185035705,0.3751687109470367,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6428243517875671,0.2213995903730392,1.028244137763977,284.8891906738281,284.95001220703125,299.156494140625,291.41796875,297.59942626953125,297.1035461425781,284.88970947265625,1.0,0.6826937198638916,0.3313116133213043,0.3313116133213043,1.0,1.0,-3.453185558319092,0.8330106735229492,2.6201748847961426,0.0567498281598091,0.8284329175949097,0.8284329175949097,0.0,255.48895263671875,225.0,53106.34765625,0.0,3855.952392578125,1.0,279.4584350585937,283.093505859375,294.42901611328125,297.8802795410156,293.1499938964844,293.1499938964844,279.75,40094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493497014045716,1.0,0.0,0.0,3.4902055263519287,3.4902288913726807,8.128217814373784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.55126953125,0.0,1391.845703125,1895.4371337890625,0.0,3857.10205078125,0.8731433749198914,1.0,0.0,3.0,1.0,0.0
18121320,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7528442740440369,0.3599248826503753,0.3298991322517395,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8707836866378784,0.5660372376441956,0.541054904460907,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.8736128211021423,0.6018075346946716,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7722273468971252,0.3896151185035705,0.3751687109470367,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6428243517875671,0.2213995903730392,1.028244137763977,284.8891906738281,284.95001220703125,299.156494140625,291.41796875,297.59942626953125,297.1035461425781,284.88970947265625,1.0,0.6826937198638916,0.3313116133213043,0.3313116133213043,1.0,1.0,-3.453185558319092,0.8330106735229492,2.6201748847961426,0.0567498281598091,0.8284329175949097,0.8284329175949097,0.0,255.48895263671875,225.0,53106.34765625,0.0,3855.952392578125,1.0,279.4584350585937,283.093505859375,294.42901611328125,297.8802795410156,293.1499938964844,293.1499938964844,279.75,40094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493497014045716,1.0,0.0,0.0,3.4902055263519287,3.4902288913726807,8.128217814373784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.55126953125,0.0,1391.845703125,1895.4371337890625,0.0,3857.10205078125,0.8731433749198914,1.0,0.0,3.0,1.0,0.0
18121380,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.757573664188385,0.3581996560096741,0.3278244733810425,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8766125440597534,0.5632899403572083,0.5379148125648499,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8778358697891235,0.5866063833236694,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7776738405227661,0.3882327675819397,0.3733599781990051,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6464658379554749,0.2200119793415069,1.0198320150375366,284.9803771972656,284.95001220703125,299.1131896972656,291.41973876953125,297.6003112792969,297.1190795898437,284.9793701171875,1.0,0.672892689704895,0.3316830396652221,0.3316830396652221,1.0,1.0,-3.417259454727173,0.823443591594696,2.593815803527832,0.0553286336362361,0.900099515914917,0.900099515914917,0.0,245.0169982910156,213.0,51912.66796875,0.0,3705.314697265625,1.0,279.7409973144531,283.2169189453125,294.376708984375,297.68768310546875,293.1499938964844,293.1499938964844,280.04998779296875,34466.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369319677352904,1.0,0.0,0.0,3.569981098175049,3.5700039863586426,8.504036941303639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.173828125,0.0,1434.73193359375,1895.4371337890625,0.0,3744.51123046875,0.8862861394882202,1.0,0.0,3.0,1.0,0.0
18121440,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.757573664188385,0.3581996560096741,0.3278244733810425,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8766125440597534,0.5632899403572083,0.5379148125648499,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8778358697891235,0.5866063833236694,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7776738405227661,0.3882327675819397,0.3733599781990051,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6464658379554749,0.2200119793415069,1.0198320150375366,284.9803771972656,284.95001220703125,299.1131896972656,291.41973876953125,297.6003112792969,297.1190795898437,284.9793701171875,1.0,0.672892689704895,0.3316830396652221,0.3316830396652221,1.0,1.0,-3.417259454727173,0.823443591594696,2.593815803527832,0.0553286336362361,0.900099515914917,0.900099515914917,0.0,245.0169982910156,213.0,51912.66796875,0.0,3705.314697265625,1.0,279.7409973144531,283.2169189453125,294.376708984375,297.68768310546875,293.1499938964844,293.1499938964844,280.04998779296875,34466.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369319677352904,1.0,0.0,0.0,3.569981098175049,3.5700039863586426,8.504036941303639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.173828125,0.0,1434.73193359375,1895.4371337890625,0.0,3744.51123046875,0.8862861394882202,1.0,0.0,3.0,1.0,0.0
18121500,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7603854537010193,0.3574613630771637,0.3269143104553222,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8800208568572998,0.5620605945587158,0.5364938378334045,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9990000128746032,0.8807930946350098,0.5784099102020264,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7808464765548706,0.387656420469284,0.3725708425045013,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6486811637878418,0.2194259017705917,1.0161011219024658,285.0660705566406,284.95001220703125,299.09130859375,291.4200744628906,297.6040344238281,297.1312255859375,285.06671142578125,1.0,0.6678202748298645,0.3318687379360199,0.3318687379360199,1.0,1.0,-3.399160861968994,0.8186076283454895,2.5805532932281494,0.0545618049800396,0.9812920093536376,0.9812920093536376,0.0,239.5263214111328,213.0,50991.3203125,0.0,3629.767333984375,1.0,279.9976806640625,283.32891845703125,294.35235595703125,297.5419921875,293.1499938964844,293.1499938964844,280.04998779296875,31841.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288469552993774,1.0,0.0,0.0,3.651784420013428,3.65180778503418,8.898228429643495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.42236328125,0.0,1504.0234375,1895.4371337890625,0.0,3670.568115234375,0.9038203954696656,1.0,0.0,3.0,1.0,0.0
18121560,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7635535597801208,0.3567117154598236,0.3261125683784485,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8838156461715698,0.5608299970626831,0.535200297832489,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.8840357065200806,0.5697782039642334,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.784368634223938,0.3870900869369507,0.3718775808811188,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.651209831237793,0.2188769429922104,1.0127513408660889,285.0399780273437,284.95001220703125,299.0692749023437,291.41998291015625,297.60888671875,297.1446533203125,285.0368347167969,1.0,0.6626840233802795,0.3322213292121887,0.3322213292121887,1.0,1.0,-3.381397247314453,0.8143426775932312,2.567054510116577,0.0542957298457622,0.999196231365204,0.999196231365204,0.0,233.8779144287109,201.0,50992.125,0.0,3554.823486328125,1.0,280.04248046875,283.3033752441406,294.3780822753906,297.6159362792969,293.1499938964844,293.1499938964844,279.75,31662.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257808327674866,1.0,0.0,0.0,3.742645740509033,3.7426700592041016,9.346537126475596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.82470703125,0.0,1605.4271240234375,1895.4371337890625,0.0,3642.40869140625,0.92289936542511,1.0,0.0,3.0,1.0,0.0
18121620,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7690736055374146,0.3538840413093567,0.3235787749290466,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8906856179237366,0.55694180727005,0.5315880179405212,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.8889870047569275,0.5532762408256531,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7907555103302002,0.3848914504051208,0.3697539567947387,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.655796229839325,0.2171449810266494,1.0041965246200562,284.8711853027344,284.95001220703125,299.0248718261719,291.4184875488281,297.6056213378906,297.1546936035156,284.8722229003906,1.0,0.6519700884819031,0.332926481962204,0.332926481962204,1.0,1.0,-3.34132719039917,0.8044707179069519,2.536856412887573,0.0535333342850208,0.8641532063484192,0.8641532063484192,0.0,223.0320587158203,204.0,51423.15625,0.0,3399.193603515625,1.0,279.75653076171875,283.121826171875,294.445068359375,297.7908630371094,293.1499938964844,293.1499938964844,280.04998779296875,39030.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356021881103516,1.0,0.0,0.0,3.649628162384033,3.6496527194976807,8.88772319740383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.56884765625,0.0,1555.4283447265625,1895.4371337890625,0.0,3732.381591796875,0.90691339969635,1.0,0.0,3.0,1.0,0.0
18121680,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7690736055374146,0.3538840413093567,0.3235787749290466,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8906856179237366,0.55694180727005,0.5315880179405212,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.8889870047569275,0.5532762408256531,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7907555103302002,0.3848914504051208,0.3697539567947387,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.655796229839325,0.2171449810266494,1.0041965246200562,284.8711853027344,284.95001220703125,299.0248718261719,291.4184875488281,297.6056213378906,297.1546936035156,284.8722229003906,1.0,0.6519700884819031,0.332926481962204,0.332926481962204,1.0,1.0,-3.34132719039917,0.8044707179069519,2.536856412887573,0.0535333342850208,0.8641532063484192,0.8641532063484192,0.0,223.0320587158203,204.0,51423.15625,0.0,3399.193603515625,1.0,279.75653076171875,283.121826171875,294.445068359375,297.7908630371094,293.1499938964844,293.1499938964844,280.04998779296875,39030.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356021881103516,1.0,0.0,0.0,3.649628162384033,3.6496527194976807,8.88772319740383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.56884765625,0.0,1555.4283447265625,1895.4371337890625,0.0,3732.381591796875,0.90691339969635,1.0,0.0,3.0,1.0,0.0
18121740,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7714213132858276,0.3520391881465912,0.3214707970619201,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8935919404029846,0.5540149807929993,0.5283493995666504,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8950240612030029,0.5447109341621399,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7935996055603027,0.3833068013191223,0.3678576350212097,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6575424075126648,0.2157535105943679,0.9964317083358764,284.9846496582031,284.95001220703125,298.9799499511719,291.4150695800781,297.6104431152344,297.1749572753906,284.9837646484375,1.0,0.6457131505012512,0.3336316645145416,0.3336316645145416,1.0,1.0,-3.312952280044556,0.7980817556381226,2.5148706436157227,0.0532184429466724,0.9468034505844116,0.9468034505844116,0.0,217.1669464111328,207.0,50269.21484375,0.0,3301.30615234375,1.0,280.0422058105469,283.2654113769531,294.3791198730469,297.5885925292969,293.1499938964844,293.1499938964844,279.75,34122.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244287610054016,1.0,0.0,0.0,3.7281744480133057,3.728198766708374,9.274397712033532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.47314453125,0.0,1607.542724609375,1895.4371337890625,0.0,3629.97216796875,0.9215560555458068,1.0,0.0,3.0,1.0,0.0
18121800,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7714213132858276,0.3520391881465912,0.3214707970619201,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8935919404029846,0.5540149807929993,0.5283493995666504,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8950240612030029,0.5447109341621399,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7935996055603027,0.3833068013191223,0.3678576350212097,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6575424075126648,0.2157535105943679,0.9964317083358764,284.9846496582031,284.95001220703125,298.9799499511719,291.4150695800781,297.6104431152344,297.1749572753906,284.9837646484375,1.0,0.6457131505012512,0.3336316645145416,0.3336316645145416,1.0,1.0,-3.312952280044556,0.7980817556381226,2.5148706436157227,0.0532184429466724,0.9468034505844116,0.9468034505844116,0.0,217.1669464111328,207.0,50269.21484375,0.0,3301.30615234375,1.0,280.0422058105469,283.2654113769531,294.3791198730469,297.5885925292969,293.1499938964844,293.1499938964844,279.75,34122.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244287610054016,1.0,0.0,0.0,3.7281744480133057,3.728198766708374,9.274397712033532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.47314453125,0.0,1607.542724609375,1895.4371337890625,0.0,3629.97216796875,0.9215560555458068,1.0,0.0,3.0,1.0,0.0
18121860,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7708709239959717,0.3493879735469818,0.3192737996578216,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.89312344789505,0.5502849817276001,0.5250495672225952,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.8982831239700317,0.5421361923217773,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7934776544570923,0.381131500005722,0.3659549653530121,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6569364070892334,0.2140204906463623,0.9890346527099608,284.88134765625,284.95001220703125,298.93463134765625,291.4095458984375,297.59967041015625,297.1744079589844,284.8828430175781,1.0,0.6420003175735474,0.3344309329986572,0.3344309329986572,1.0,1.0,-3.292060375213623,0.7941762804985046,2.4978840351104736,0.053995918482542,0.8401287198066711,0.8401287198066711,0.0,214.89048767089844,210.0,50561.90625,0.0,3241.639404296875,1.0,279.7579040527344,283.1507568359375,294.42498779296875,297.71649169921875,293.1499938964844,293.1499938964844,280.04998779296875,40238.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316037893295288,1.0,0.0,0.0,3.5590922832489014,3.5591161251068115,8.452238944300916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.7431640625,0.0,1465.2855224609375,1895.4371337890625,0.0,3695.83251953125,0.8885008692741394,1.0,0.0,3.0,1.0,0.0
18121920,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7708709239959717,0.3493879735469818,0.3192737996578216,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.89312344789505,0.5502849817276001,0.5250495672225952,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.8982831239700317,0.5421361923217773,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7934776544570923,0.381131500005722,0.3659549653530121,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6569364070892334,0.2140204906463623,0.9890346527099608,284.88134765625,284.95001220703125,298.93463134765625,291.4095458984375,297.59967041015625,297.1744079589844,284.8828430175781,1.0,0.6420003175735474,0.3344309329986572,0.3344309329986572,1.0,1.0,-3.292060375213623,0.7941762804985046,2.4978840351104736,0.053995918482542,0.8401287198066711,0.8401287198066711,0.0,214.89048767089844,210.0,50561.90625,0.0,3241.639404296875,1.0,279.7579040527344,283.1507568359375,294.42498779296875,297.71649169921875,293.1499938964844,293.1499938964844,280.04998779296875,40238.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316037893295288,1.0,0.0,0.0,3.5590922832489014,3.5591161251068115,8.452238944300916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.7431640625,0.0,1465.2855224609375,1895.4371337890625,0.0,3695.83251953125,0.8885008692741394,1.0,0.0,3.0,1.0,0.0
18121980,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7692504525184631,0.3476002812385559,0.3174748718738556,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.89124995470047,0.5474565625190735,0.5221661329269409,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.9015498161315918,0.5424674153327942,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7920814752578735,0.3795579671859741,0.3643046617507934,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6552523970603943,0.212589144706726,0.9821650981903076,284.99298095703125,284.95001220703125,298.888916015625,291.4017028808594,297.593017578125,297.1791687011719,284.9922180175781,1.0,0.6398911476135254,0.3352302014827728,0.3352302014827728,1.0,1.0,-3.27657413482666,0.7918916344642639,2.484682559967041,0.0550962537527084,0.9277742505073548,0.9277742505073548,0.0,214.39512634277344,213.0,49592.50390625,0.0,3204.505859375,1.0,280.0415954589844,283.2885437011719,294.362548828125,297.5272521972656,293.1499938964844,293.1499938964844,279.75,34014.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197703003883362,1.0,0.0,0.0,3.6509528160095215,3.650976419448853,8.894176062312908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.4443359375,0.0,1519.3656005859375,1895.4371337890625,0.0,3587.03857421875,0.9041953086853028,1.0,0.0,3.0,1.0,0.0
18122040,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7692504525184631,0.3476002812385559,0.3174748718738556,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.89124995470047,0.5474565625190735,0.5221661329269409,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.9015498161315918,0.5424674153327942,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7920814752578735,0.3795579671859741,0.3643046617507934,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6552523970603943,0.212589144706726,0.9821650981903076,284.99298095703125,284.95001220703125,298.888916015625,291.4017028808594,297.593017578125,297.1791687011719,284.9922180175781,1.0,0.6398911476135254,0.3352302014827728,0.3352302014827728,1.0,1.0,-3.27657413482666,0.7918916344642639,2.484682559967041,0.0550962537527084,0.9277742505073548,0.9277742505073548,0.0,214.39512634277344,213.0,49592.50390625,0.0,3204.505859375,1.0,280.0415954589844,283.2885437011719,294.362548828125,297.5272521972656,293.1499938964844,293.1499938964844,279.75,34014.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197703003883362,1.0,0.0,0.0,3.6509528160095215,3.650976419448853,8.894176062312908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.4443359375,0.0,1519.3656005859375,1895.4371337890625,0.0,3587.03857421875,0.9041953086853028,1.0,0.0,3.0,1.0,0.0
18122100,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7680165767669678,0.3463083207607269,0.3165737688541412,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8898249864578247,0.5456516742706299,0.5207485556602478,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.9022372961044312,0.5435243844985962,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7909663319587708,0.3785082697868347,0.3635191917419433,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6540898084640503,0.2117219120264053,0.9789071679115297,284.8681030273437,284.95001220703125,298.8659362792969,291.3968811035156,297.583984375,297.17413330078125,284.86590576171875,1.0,0.6392728686332703,0.3356298208236694,0.3356298208236694,1.0,1.0,-3.2701966762542725,0.7911521792411804,2.479044437408448,0.0558180175721645,0.8384988307952881,0.8384988307952881,0.0,214.68603515625,213.0,50288.984375,0.0,3192.05615234375,1.0,279.79833984375,283.1434936523437,294.4217834472656,297.7287902832031,293.1499938964844,293.1499938964844,279.75,38712.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925646960735321,1.0,0.0,0.0,3.5985350608825684,3.5985591411590576,8.640617465971445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.73291015625,0.0,1496.6728515625,1895.4371337890625,0.0,3641.177978515625,0.8932627439498901,1.0,0.0,3.0,1.0,0.0
