time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122160,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7660712599754333,0.3448801636695862,0.3153414130210876,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8876540660858154,0.5436821579933167,0.5189608335494995,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.9024651050567628,0.5455331206321716,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7891777753829956,0.3773145973682403,0.3624630868434906,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6523686051368713,0.2107338309288025,0.9748363494873048,284.89263916015625,284.95001220703125,298.8428955078125,291.3913879394531,297.572265625,297.1657409667969,284.8942565917969,1.0,0.638773500919342,0.3359104692935943,0.3359104692935943,1.0,1.0,-3.2628161907196045,0.789772093296051,2.4730441570281982,0.0561090633273124,0.8307316303253174,0.8307316303253174,0.0,215.4434051513672,216.0,49919.86328125,0.0,3180.045654296875,1.0,279.75811767578125,283.176513671875,294.4093322753906,297.6610107421875,293.1499938964844,293.1499938964844,280.04998779296875,40036.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274296760559082,1.0,0.0,0.0,3.487776517868042,3.487799644470215,8.11690711088886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.79443359375,0.0,1388.927001953125,1895.4371337890625,0.0,3657.55908203125,0.8726317882537842,1.0,0.0,3.0,1.0,0.0
18122220,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7627266645431519,0.3429348170757293,0.313491553068161,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8837329149246216,0.540696918964386,0.5160307288169861,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.9037834405899048,0.5495206117630005,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7859560251235962,0.3756081163883209,0.360780656337738,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6491798758506775,0.2091256231069564,0.9675995707511902,284.9947814941406,284.95001220703125,298.79656982421875,291.3784484863281,297.5576477050781,297.1606140136719,284.99383544921875,1.0,0.6382429003715515,0.3364717364311218,0.3364717364311218,1.0,1.0,-3.2511324882507324,0.7878953218460083,2.4632372856140137,0.0567932873964309,0.9160608053207396,0.9160608053207396,0.0,217.08209228515625,219.0,49035.90625,0.0,3163.562744140625,1.0,280.0411071777344,283.30303955078125,294.34259033203125,297.4739074707031,293.1499938964844,293.1499938964844,279.75,33771.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163109064102172,1.0,0.0,0.0,3.593747854232788,3.593770980834961,8.617643061370472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.171875,0.0,1455.0616455078125,1895.4371337890625,0.0,3555.0751953125,0.8911004066467285,1.0,0.0,3.0,1.0,0.0
18122280,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7627266645431519,0.3429348170757293,0.313491553068161,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8837329149246216,0.540696918964386,0.5160307288169861,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.9037834405899048,0.5495206117630005,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7859560251235962,0.3756081163883209,0.360780656337738,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6491798758506775,0.2091256231069564,0.9675995707511902,284.9947814941406,284.95001220703125,298.79656982421875,291.3784484863281,297.5576477050781,297.1606140136719,284.99383544921875,1.0,0.6382429003715515,0.3364717364311218,0.3364717364311218,1.0,1.0,-3.2511324882507324,0.7878953218460083,2.4632372856140137,0.0567932873964309,0.9160608053207396,0.9160608053207396,0.0,217.08209228515625,219.0,49035.90625,0.0,3163.562744140625,1.0,280.0411071777344,283.30303955078125,294.34259033203125,297.4739074707031,293.1499938964844,293.1499938964844,279.75,33771.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163109064102172,1.0,0.0,0.0,3.593747854232788,3.593770980834961,8.617643061370472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.171875,0.0,1455.0616455078125,1895.4371337890625,0.0,3555.0751953125,0.8911004066467285,1.0,0.0,3.0,1.0,0.0
18122340,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7585111260414124,0.3400869071483612,0.3112730979919433,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8788836002349854,0.5367801785469055,0.5127242207527161,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.9030635952949524,0.5548891425132751,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.78191739320755,0.3732389211654663,0.3588586449623108,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6453729271888733,0.2071016579866409,0.959708333015442,284.8968200683594,284.95001220703125,298.75,291.3626403808594,297.5316772460937,297.14068603515625,284.8977355957031,1.0,0.638054370880127,0.3370330035686493,0.3370330035686493,1.0,1.0,-3.2391486167907715,0.7859103083610535,2.4532384872436523,0.05754866451025,0.8225376009941101,0.8225376009941101,0.0,219.48194885253903,222.0,49351.02734375,0.0,3150.713623046875,1.0,279.7589416503906,283.19342041015625,294.3826599121094,297.6006164550781,293.1499938964844,293.1499938964844,280.04998779296875,39765.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244700074195862,1.0,0.0,0.0,3.432986259460449,3.433008909225464,7.86389023232914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.6337890625,0.0,1331.3665771484375,1895.4371337890625,0.0,3630.35205078125,0.8604104518890381,1.0,0.0,3.0,1.0,0.0
18122400,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7585111260414124,0.3400869071483612,0.3112730979919433,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8788836002349854,0.5367801785469055,0.5127242207527161,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.9030635952949524,0.5548891425132751,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.78191739320755,0.3732389211654663,0.3588586449623108,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6453729271888733,0.2071016579866409,0.959708333015442,284.8968200683594,284.95001220703125,298.75,291.3626403808594,297.5316772460937,297.14068603515625,284.8977355957031,1.0,0.638054370880127,0.3370330035686493,0.3370330035686493,1.0,1.0,-3.2391486167907715,0.7859103083610535,2.4532384872436523,0.05754866451025,0.8225376009941101,0.8225376009941101,0.0,219.48194885253903,222.0,49351.02734375,0.0,3150.713623046875,1.0,279.7589416503906,283.19342041015625,294.3826599121094,297.6006164550781,293.1499938964844,293.1499938964844,280.04998779296875,39765.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244700074195862,1.0,0.0,0.0,3.432986259460449,3.433008909225464,7.86389023232914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.6337890625,0.0,1331.3665771484375,1895.4371337890625,0.0,3630.35205078125,0.8604104518890381,1.0,0.0,3.0,1.0,0.0
18122460,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7545890212059021,0.3380064964294433,0.3093420565128326,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8742464780807495,0.533637523651123,0.5096907019615173,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.902963936328888,0.5602844953536987,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7780317664146423,0.3713964521884918,0.3570897579193115,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6416555643081665,0.2053315937519073,0.9519101977348328,284.9921264648437,284.95001220703125,298.7020263671875,291.3441467285156,297.5129699707031,297.13067626953125,284.9911804199219,1.0,0.638055145740509,0.3375853300094604,0.3375853300094604,1.0,1.0,-3.228158712387085,0.7841961979866028,2.443962335586548,0.0582428164780139,0.9031156301498412,0.9031156301498412,0.0,221.96270751953125,225.0,48477.27734375,0.0,3140.533203125,1.0,280.0406494140625,283.31365966796875,294.3096923828125,297.4082946777344,293.1499938964844,293.1499938964844,279.75,33735.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136735200881958,1.0,0.0,0.0,3.54070782661438,3.5407304763793945,8.365145163224952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.2666015625,0.0,1398.5067138671875,1895.4371337890625,0.0,3530.66357421875,0.8791607022285461,1.0,0.0,3.0,1.0,0.0
18122520,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7545890212059021,0.3380064964294433,0.3093420565128326,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8742464780807495,0.533637523651123,0.5096907019615173,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.902963936328888,0.5602844953536987,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7780317664146423,0.3713964521884918,0.3570897579193115,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6416555643081665,0.2053315937519073,0.9519101977348328,284.9921264648437,284.95001220703125,298.7020263671875,291.3441467285156,297.5129699707031,297.13067626953125,284.9911804199219,1.0,0.638055145740509,0.3375853300094604,0.3375853300094604,1.0,1.0,-3.228158712387085,0.7841961979866028,2.443962335586548,0.0582428164780139,0.9031156301498412,0.9031156301498412,0.0,221.96270751953125,225.0,48477.27734375,0.0,3140.533203125,1.0,280.0406494140625,283.31365966796875,294.3096923828125,297.4082946777344,293.1499938964844,293.1499938964844,279.75,33735.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136735200881958,1.0,0.0,0.0,3.54070782661438,3.5407304763793945,8.365145163224952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.2666015625,0.0,1398.5067138671875,1895.4371337890625,0.0,3530.66357421875,0.8791607022285461,1.0,0.0,3.0,1.0,0.0
18122580,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.750125527381897,0.3350771367549896,0.3070535659790039,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8690599203109741,0.5296142101287842,0.5062859058380127,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.9009802341461182,0.5664687156677246,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7736566662788391,0.3689238727092743,0.3550773859024048,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6375961899757385,0.2031818777322769,0.9434910416603088,284.8990783691406,284.95001220703125,298.651611328125,291.3233337402344,297.4841003417969,297.10821533203125,284.8997802734375,1.0,0.6381498575210571,0.3381376564502716,0.3381376564502716,1.0,1.0,-3.216210126876831,0.7821727395057678,2.434037446975708,0.0589439682662487,0.8130532503128052,0.8130532503128052,0.0,224.87646484375,228.0,48741.9765625,0.0,3130.693603515625,1.0,279.7594299316406,283.2099914550781,294.3436279296875,297.5256042480469,293.1499938964844,293.1499938964844,280.04998779296875,39749.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218719005584716,1.0,0.0,0.0,3.375184297561645,3.375206232070923,7.601307174809335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.658203125,0.0,1274.3184814453125,1895.4371337890625,0.0,3606.42333984375,0.8477427959442139,1.0,0.0,3.0,1.0,0.0
18122640,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.750125527381897,0.3350771367549896,0.3070535659790039,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8690599203109741,0.5296142101287842,0.5062859058380127,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.9009802341461182,0.5664687156677246,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7736566662788391,0.3689238727092743,0.3550773859024048,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6375961899757385,0.2031818777322769,0.9434910416603088,284.8990783691406,284.95001220703125,298.651611328125,291.3233337402344,297.4841003417969,297.10821533203125,284.8997802734375,1.0,0.6381498575210571,0.3381376564502716,0.3381376564502716,1.0,1.0,-3.216210126876831,0.7821727395057678,2.434037446975708,0.0589439682662487,0.8130532503128052,0.8130532503128052,0.0,224.87646484375,228.0,48741.9765625,0.0,3130.693603515625,1.0,279.7594299316406,283.2099914550781,294.3436279296875,297.5256042480469,293.1499938964844,293.1499938964844,280.04998779296875,39749.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218719005584716,1.0,0.0,0.0,3.375184297561645,3.375206232070923,7.601307174809335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.658203125,0.0,1274.3184814453125,1895.4371337890625,0.0,3606.42333984375,0.8477427959442139,1.0,0.0,3.0,1.0,0.0
18122700,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7479301691055298,0.3339456915855407,0.3059227764606476,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8664860725402832,0.5279291272163391,0.5045762658119202,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.90031898021698,0.5695850253105164,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7714657783508301,0.3679007589817047,0.3540434837341308,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6355447769165039,0.2022048085927963,0.9390727877616882,285.00360107421875,284.95001220703125,298.6255187988281,291.3121032714844,297.4727478027344,297.1012878417969,285.0047607421875,1.0,0.6381863951683044,0.3384138345718384,0.3384138345718384,1.0,1.0,-3.209983587265014,0.7810821533203125,2.428901195526123,0.0592101402580738,0.8830687999725342,0.8830687999725342,0.0,226.3476104736328,228.0,47911.3515625,0.0,3125.327392578125,1.0,279.9948425292969,283.3370056152344,294.271484375,297.30426025390625,293.1499938964844,293.1499938964844,280.04998779296875,34519.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146071672439576,1.0,0.0,0.0,3.419922113418579,3.4199435710906982,7.80415234657994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.4208984375,0.0,1281.5650634765625,1895.4371337890625,0.0,3539.309326171875,0.85484778881073,1.0,0.0,3.0,1.0,0.0
18122760,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7461100816726685,0.3329008519649505,0.3050510883331299,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.864284098148346,0.5263474583625793,0.5031532049179077,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.8997043967247009,0.5723353028297424,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7696119546890259,0.3669664561748504,0.3532175123691559,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.633761465549469,0.201294332742691,0.935227394104004,284.9892578125,284.95001220703125,298.5989074707031,291.30035400390625,297.4623718261719,297.0958251953125,284.9878234863281,1.0,0.6382879614830017,0.3386989831924438,0.3386989831924438,1.0,1.0,-3.2049131393432617,0.7803667783737183,2.424546480178833,0.0596093758940696,0.88947594165802,0.88947594165802,0.0,227.6728363037109,216.0,47882.47265625,0.0,3121.66015625,1.0,280.0408935546875,283.3245849609375,294.264892578125,297.32818603515625,293.1499938964844,293.1499938964844,280.3500061035156,33653.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110220074653624,1.0,0.0,0.0,3.48637056350708,3.4863924980163574,8.11036500181217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.21484375,0.0,1341.860595703125,1895.4371337890625,0.0,3506.086181640625,0.8667164444923401,1.0,0.0,3.0,1.0,0.0
18122820,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7460320591926575,0.3308882117271423,0.3031779527664184,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8642673492431641,0.5232841968536377,0.500199556350708,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.8994455337524414,0.5690088272094727,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7698258757591248,0.3651827573776245,0.3514553010463714,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6331589818000793,0.1995498538017273,0.9269809722900392,285.044677734375,284.95001220703125,298.54412841796875,291.2753295898437,297.4451904296875,297.09051513671875,285.0414733886719,1.0,0.6337218284606934,0.3392693102359772,0.3392693102359772,1.0,1.0,-3.1830947399139404,0.7753352522850037,2.407759428024292,0.05966667085886,0.990732729434967,0.990732729434967,0.0,224.90835571289065,204.0,47109.69140625,0.0,3059.94189453125,1.0,280.3409729003906,283.4031982421875,294.2428283691406,297.2454833984375,293.1499938964844,293.1499938964844,280.04998779296875,31041.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016122817993164,1.0,0.0,0.0,3.682116508483887,3.682139873504639,9.046661375577968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.6630859375,0.0,1531.7642822265625,1895.4371337890625,0.0,3418.6083984375,0.9088979959487916,1.0,0.0,3.0,1.0,0.0
18122880,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7460320591926575,0.3308882117271423,0.3031779527664184,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8642673492431641,0.5232841968536377,0.500199556350708,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.8994455337524414,0.5690088272094727,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7698258757591248,0.3651827573776245,0.3514553010463714,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6331589818000793,0.1995498538017273,0.9269809722900392,285.044677734375,284.95001220703125,298.54412841796875,291.2753295898437,297.4451904296875,297.09051513671875,285.0414733886719,1.0,0.6337218284606934,0.3392693102359772,0.3392693102359772,1.0,1.0,-3.1830947399139404,0.7753352522850037,2.407759428024292,0.05966667085886,0.990732729434967,0.990732729434967,0.0,224.90835571289065,204.0,47109.69140625,0.0,3059.94189453125,1.0,280.3409729003906,283.4031982421875,294.2428283691406,297.2454833984375,293.1499938964844,293.1499938964844,280.04998779296875,31041.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016122817993164,1.0,0.0,0.0,3.682116508483887,3.682139873504639,9.046661375577968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.6630859375,0.0,1531.7642822265625,1895.4371337890625,0.0,3418.6083984375,0.9088979959487916,1.0,0.0,3.0,1.0,0.0
18122940,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7472118735313416,0.3276082873344421,0.3003917336463928,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8660678863525391,0.5188493728637695,0.4962336719036102,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.8986916542053223,0.5609789490699768,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7716383934020996,0.3623740673065185,0.3489255905151367,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6337456703186035,0.1972317397594452,0.9165972471237184,284.8683166503906,284.95001220703125,298.48748779296875,291.2484741210937,297.4211730957031,297.0773010253906,284.8694152832031,1.0,0.6262946128845215,0.3398396074771881,0.3398396074771881,1.0,1.0,-3.1498093605041504,0.7667532563209534,2.383056163787842,0.058671984821558,0.8515576720237732,0.8515576720237732,0.0,219.0846099853516,207.0,47500.99609375,0.0,2958.5810546875,1.0,280.0569152832031,283.21661376953125,294.2865600585937,297.3966369628906,293.1499938964844,293.1499938964844,280.3500061035156,39129.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139029383659364,1.0,0.0,0.0,3.590331077575684,3.590355157852173,8.601264198659919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.099609375,0.0,1490.8267822265625,1895.4371337890625,0.0,3532.788330078125,0.8937206864356995,1.0,0.0,3.0,1.0,0.0
18123000,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7472118735313416,0.3276082873344421,0.3003917336463928,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8660678863525391,0.5188493728637695,0.4962336719036102,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.8986916542053223,0.5609789490699768,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7716383934020996,0.3623740673065185,0.3489255905151367,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6337456703186035,0.1972317397594452,0.9165972471237184,284.8683166503906,284.95001220703125,298.48748779296875,291.2484741210937,297.4211730957031,297.0773010253906,284.8694152832031,1.0,0.6262946128845215,0.3398396074771881,0.3398396074771881,1.0,1.0,-3.1498093605041504,0.7667532563209534,2.383056163787842,0.058671984821558,0.8515576720237732,0.8515576720237732,0.0,219.0846099853516,207.0,47500.99609375,0.0,2958.5810546875,1.0,280.0569152832031,283.21661376953125,294.2865600585937,297.3966369628906,293.1499938964844,293.1499938964844,280.3500061035156,39129.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139029383659364,1.0,0.0,0.0,3.590331077575684,3.590355157852173,8.601264198659919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.099609375,0.0,1490.8267822265625,1895.4371337890625,0.0,3532.788330078125,0.8937206864356995,1.0,0.0,3.0,1.0,0.0
18123060,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.74663245677948,0.3252801895141601,0.2979583144187927,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8655667304992676,0.5153372287750244,0.4925613403320312,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.899835467338562,0.5577954053878784,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7713430523872375,0.3601584732532501,0.3465515077114105,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6327228546142578,0.1952470690011978,0.9067204594612122,284.9800720214844,284.95001220703125,298.42919921875,291.21990966796875,297.4088134765625,297.0793151855469,284.9790344238281,1.0,0.6218854784965515,0.3406640887260437,0.3406640887260437,1.0,1.0,-3.1238908767700195,0.7611305117607117,2.362760543823242,0.0585727207362651,0.9305418133735656,0.9305418133735656,0.0,216.2572479248047,210.0,46326.046875,0.0,2890.072021484375,1.0,280.341796875,283.35845947265625,294.18670654296875,297.1611328125,293.1499938964844,293.1499938964844,280.04998779296875,34087.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031697511672974,1.0,0.0,0.0,3.670952796936035,3.670976638793945,8.991887625597883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.89501953125,0.0,1542.21240234375,1895.4371337890625,0.0,3433.11279296875,0.908615231513977,1.0,0.0,3.0,1.0,0.0
18123120,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.74663245677948,0.3252801895141601,0.2979583144187927,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8655667304992676,0.5153372287750244,0.4925613403320312,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.899835467338562,0.5577954053878784,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7713430523872375,0.3601584732532501,0.3465515077114105,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6327228546142578,0.1952470690011978,0.9067204594612122,284.9800720214844,284.95001220703125,298.42919921875,291.21990966796875,297.4088134765625,297.0793151855469,284.9790344238281,1.0,0.6218854784965515,0.3406640887260437,0.3406640887260437,1.0,1.0,-3.1238908767700195,0.7611305117607117,2.362760543823242,0.0585727207362651,0.9305418133735656,0.9305418133735656,0.0,216.2572479248047,210.0,46326.046875,0.0,2890.072021484375,1.0,280.341796875,283.35845947265625,294.18670654296875,297.1611328125,293.1499938964844,293.1499938964844,280.04998779296875,34087.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031697511672974,1.0,0.0,0.0,3.670952796936035,3.670976638793945,8.991887625597883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.89501953125,0.0,1542.21240234375,1895.4371337890625,0.0,3433.11279296875,0.908615231513977,1.0,0.0,3.0,1.0,0.0
18123180,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7443599700927734,0.3222641944885254,0.2954750955104828,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8630317449569702,0.5111282467842102,0.4888523519039154,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.8988258838653564,0.5585029125213623,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.769236147403717,0.3574393391609192,0.3441796898841858,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6303936839103699,0.1930040419101715,0.897244393825531,284.87847900390625,284.95001220703125,298.36944580078125,291.1897888183594,297.3859558105469,297.0678405761719,284.880126953125,1.0,0.619155764579773,0.3414885699748993,0.3414885699748993,1.0,1.0,-3.1030523777008057,0.7570525407791138,2.3459997177124023,0.0591240711510181,0.8221840858459473,0.8221840858459473,0.0,215.79153442382807,213.0,46477.29296875,0.0,2845.25,1.0,280.05841064453125,283.2508239746094,294.2081298828125,297.2541198730469,293.1499938964844,293.1499938964844,280.3500061035156,40795.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911035418510437,1.0,0.0,0.0,3.476682424545288,3.476705551147461,8.065352403718862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.76904296875,0.0,1382.934326171875,1895.4371337890625,0.0,3506.210205078125,0.8708553910255432,1.0,0.0,3.0,1.0,0.0
18123240,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7443599700927734,0.3222641944885254,0.2954750955104828,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8630317449569702,0.5111282467842102,0.4888523519039154,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.8988258838653564,0.5585029125213623,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.769236147403717,0.3574393391609192,0.3441796898841858,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6303936839103699,0.1930040419101715,0.897244393825531,284.87847900390625,284.95001220703125,298.36944580078125,291.1897888183594,297.3859558105469,297.0678405761719,284.880126953125,1.0,0.619155764579773,0.3414885699748993,0.3414885699748993,1.0,1.0,-3.1030523777008057,0.7570525407791138,2.3459997177124023,0.0591240711510181,0.8221840858459473,0.8221840858459473,0.0,215.79153442382807,213.0,46477.29296875,0.0,2845.25,1.0,280.05841064453125,283.2508239746094,294.2081298828125,297.2541198730469,293.1499938964844,293.1499938964844,280.3500061035156,40795.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911035418510437,1.0,0.0,0.0,3.476682424545288,3.476705551147461,8.065352403718862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.76904296875,0.0,1382.934326171875,1895.4371337890625,0.0,3506.210205078125,0.8708553910255432,1.0,0.0,3.0,1.0,0.0
18123300,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.74290931224823,0.3211204409599304,0.2942737638950348,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8613587021827698,0.5093900561332703,0.4870275259017944,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.8985434174537659,0.5596901774406433,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7678043842315674,0.3563240468502044,0.3429993987083435,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6289240717887878,0.1920021474361419,0.892466127872467,284.9955749511719,284.95001220703125,298.33905029296875,291.1741943359375,297.3768005371094,297.065185546875,284.9977722167969,1.0,0.6181960105895996,0.3419007956981659,0.3419007956981659,1.0,1.0,-3.0936734676361084,0.7553268671035767,2.338346481323242,0.0594269074499607,0.8957329392433167,0.8957329392433167,0.0,216.0574493408203,213.0,45547.52734375,0.0,2827.752685546875,1.0,280.2972106933594,283.3922119140625,294.1268920898437,297.0182800292969,293.1499938964844,293.1499938964844,280.3500061035156,35216.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902845859527588,1.0,0.0,0.0,3.5086922645568848,3.5087146759033203,8.214551598939579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.04931640625,0.0,1375.9300537109375,1895.4371337890625,0.0,3430.09765625,0.8752589225769043,1.0,0.0,3.0,1.0,0.0
18123360,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7417012453079224,0.320096492767334,0.2933739125728607,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8598859906196594,0.5077927708625793,0.4855383932590484,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.8982685804367065,0.5608809590339661,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7665607929229736,0.3553262650966644,0.3420662879943847,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6276059746742249,0.1910848021507263,0.8883843421936035,284.9878845214844,284.95001220703125,298.30841064453125,291.1582946777344,297.3684997558594,297.0637512207031,284.98651123046875,1.0,0.617511510848999,0.342334121465683,0.342334121465683,1.0,1.0,-3.0862011909484863,0.7542411088943481,2.331960201263428,0.0599639415740966,0.9053038358688354,0.9053038358688354,0.0,216.40614318847656,216.0,45466.42578125,0.0,2814.59130859375,1.0,280.3416748046875,283.38580322265625,294.1152648925781,297.03271484375,293.1499938964844,293.1499938964844,280.04998779296875,34014.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984338641166687,1.0,0.0,0.0,3.570831060409546,3.57085394859314,8.508086466463283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.86376953125,0.0,1432.327880859375,1895.4371337890625,0.0,3388.98095703125,0.8859412670135498,1.0,0.0,3.0,1.0,0.0
18123420,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7381094694137573,0.3171083927154541,0.2910029590129852,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8557068109512329,0.5036149024963379,0.4819531142711639,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.8954817056655884,0.5650736689567566,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7629684209823608,0.3526144325733185,0.3397900760173797,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.624122679233551,0.1888337135314941,0.8792790770530701,284.8931884765625,284.95001220703125,298.2463073730469,291.1256103515625,297.340576171875,297.04620361328125,284.8943176269531,1.0,0.6165522336959839,0.3432007133960724,0.3432007133960724,1.0,1.0,-3.0704009532928467,0.7517890334129333,2.318612098693848,0.061045978218317,0.8101130723953247,0.8101130723953247,0.0,218.082260131836,204.0,45654.8828125,0.0,2791.838623046875,1.0,280.0592956542969,283.2846069335937,294.1430053710937,297.1357727050781,293.1499938964844,293.1499938964844,280.3500061035156,40372.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062092304229736,1.0,0.0,0.0,3.381422758102417,3.3814451694488525,7.629433298461663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.64208984375,0.0,1284.697509765625,1895.4371337890625,0.0,3461.39111328125,0.8497005105018616,1.0,0.0,3.0,1.0,0.0
18123480,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7381094694137573,0.3171083927154541,0.2910029590129852,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8557068109512329,0.5036149024963379,0.4819531142711639,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.8954817056655884,0.5650736689567566,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7629684209823608,0.3526144325733185,0.3397900760173797,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.624122679233551,0.1888337135314941,0.8792790770530701,284.8931884765625,284.95001220703125,298.2463073730469,291.1256103515625,297.340576171875,297.04620361328125,284.8943176269531,1.0,0.6165522336959839,0.3432007133960724,0.3432007133960724,1.0,1.0,-3.0704009532928467,0.7517890334129333,2.318612098693848,0.061045978218317,0.8101130723953247,0.8101130723953247,0.0,218.082260131836,204.0,45654.8828125,0.0,2791.838623046875,1.0,280.0592956542969,283.2846069335937,294.1430053710937,297.1357727050781,293.1499938964844,293.1499938964844,280.3500061035156,40372.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062092304229736,1.0,0.0,0.0,3.381422758102417,3.3814451694488525,7.629433298461663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.64208984375,0.0,1284.697509765625,1895.4371337890625,0.0,3461.39111328125,0.8497005105018616,1.0,0.0,3.0,1.0,0.0
18123540,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7379598021507263,0.3148233294486999,0.2887042760848999,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8556831479072571,0.500137209892273,0.4784177839756012,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8940923810005188,0.5609762072563171,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7630574703216553,0.3503521978855133,0.3374450206756592,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6233408451080322,0.1868174523115158,0.8694380521774292,284.98419189453125,284.95001220703125,298.1833190917969,291.0918273925781,297.3206481933594,297.03985595703125,284.98291015625,1.0,0.6110822558403015,0.3440673053264618,0.3440673053264618,1.0,1.0,-3.043826103210449,0.7459437847137451,2.297882318496704,0.061273593455553,0.8842732310295105,0.8842732310295105,0.0,214.7613525390625,207.0,44602.17578125,0.0,2722.0830078125,1.0,280.34014892578125,283.40252685546875,294.0505676269531,296.9175109863281,293.1499938964844,293.1499938964844,280.6499938964844,34069.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940168619155884,1.0,0.0,0.0,3.48162579536438,3.4816479682922363,8.088304639386479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.8037109375,0.0,1340.011962890625,1895.4371337890625,0.0,3347.751953125,0.8661361336708069,1.0,0.0,3.0,1.0,0.0
18123600,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7379598021507263,0.3148233294486999,0.2887042760848999,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8556831479072571,0.500137209892273,0.4784177839756012,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8940923810005188,0.5609762072563171,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7630574703216553,0.3503521978855133,0.3374450206756592,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6233408451080322,0.1868174523115158,0.8694380521774292,284.98419189453125,284.95001220703125,298.1833190917969,291.0918273925781,297.3206481933594,297.03985595703125,284.98291015625,1.0,0.6110822558403015,0.3440673053264618,0.3440673053264618,1.0,1.0,-3.043826103210449,0.7459437847137451,2.297882318496704,0.061273593455553,0.8842732310295105,0.8842732310295105,0.0,214.7613525390625,207.0,44602.17578125,0.0,2722.0830078125,1.0,280.34014892578125,283.40252685546875,294.0505676269531,296.9175109863281,293.1499938964844,293.1499938964844,280.6499938964844,34069.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940168619155884,1.0,0.0,0.0,3.48162579536438,3.4816479682922363,8.088304639386479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.8037109375,0.0,1340.011962890625,1895.4371337890625,0.0,3347.751953125,0.8661361336708069,1.0,0.0,3.0,1.0,0.0
18123660,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7369650602340698,0.3127842247486114,0.2868241965770721,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8545036315917969,0.4969460964202881,0.4753562808036804,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.8938353657722473,0.5597504377365112,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7621194124221802,0.3483029305934906,0.3354586362838745,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.6218624114990234,0.1850160509347915,0.8610538840293884,285.04998779296875,284.95001220703125,298.11968994140625,291.0571594238281,297.30645751953125,297.0412292480469,285.04705810546875,1.0,0.6081210970878601,0.3449228405952453,0.3449228405952453,1.0,1.0,-3.02393102645874,0.7421332001686096,2.2817978858947754,0.0617031715810298,0.9918646812438964,0.9918646812438964,0.0,213.285400390625,210.0,43801.7109375,0.0,2675.77392578125,1.0,280.6408996582031,283.49053955078125,294.0159912109375,296.81500244140625,293.1499938964844,293.1499938964844,280.3500061035156,30985.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882607638835907,1.0,0.0,0.0,3.678688526153565,3.678711891174317,9.029824923345586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.47705078125,0.0,1527.5052490234375,1895.4371337890625,0.0,3241.013427734375,0.908122420310974,1.0,0.0,3.0,1.0,0.0
18123720,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7369650602340698,0.3127842247486114,0.2868241965770721,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8545036315917969,0.4969460964202881,0.4753562808036804,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.8938353657722473,0.5597504377365112,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7621194124221802,0.3483029305934906,0.3354586362838745,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.6218624114990234,0.1850160509347915,0.8610538840293884,285.04998779296875,284.95001220703125,298.11968994140625,291.0571594238281,297.30645751953125,297.0412292480469,285.04705810546875,1.0,0.6081210970878601,0.3449228405952453,0.3449228405952453,1.0,1.0,-3.02393102645874,0.7421332001686096,2.2817978858947754,0.0617031715810298,0.9918646812438964,0.9918646812438964,0.0,213.285400390625,210.0,43801.7109375,0.0,2675.77392578125,1.0,280.6408996582031,283.49053955078125,294.0159912109375,296.81500244140625,293.1499938964844,293.1499938964844,280.3500061035156,30985.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882607638835907,1.0,0.0,0.0,3.678688526153565,3.678711891174317,9.029824923345586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.47705078125,0.0,1527.5052490234375,1895.4371337890625,0.0,3241.013427734375,0.908122420310974,1.0,0.0,3.0,1.0,0.0
18123780,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7338584661483765,0.3094858229160309,0.2842548489570617,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8509895205497742,0.4924224615097046,0.4715431332588196,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.8904090523719788,0.5623639822006226,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7590611577033997,0.3452538251876831,0.3329362571239471,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6187407970428467,0.1826536059379577,0.851591169834137,284.8731384277344,284.95001220703125,298.0556030273437,291.02178955078125,297.2777404785156,297.02362060546875,284.8744812011719,1.0,0.6062677502632141,0.3457783758640289,0.3457783758640289,1.0,1.0,-3.0049965381622314,0.738581657409668,2.2664148807525635,0.06238878890872,0.856792151927948,0.856792151927948,0.0,213.9742889404297,198.0,44385.125,0.0,2642.894287109375,1.0,280.3568725585937,283.3006286621094,294.0626525878906,296.97491455078125,293.1499938964844,293.1499938964844,280.6499938964844,38795.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955287337303162,1.0,0.0,0.0,3.6007847785949707,3.600808620452881,8.651423968331073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.583984375,0.0,1499.73095703125,1895.4371337890625,0.0,3361.87109375,0.8958067893981934,1.0,0.0,3.0,1.0,0.0
18123840,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7338584661483765,0.3094858229160309,0.2842548489570617,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8509895205497742,0.4924224615097046,0.4715431332588196,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.8904090523719788,0.5623639822006226,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7590611577033997,0.3452538251876831,0.3329362571239471,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6187407970428467,0.1826536059379577,0.851591169834137,284.8731384277344,284.95001220703125,298.0556030273437,291.02178955078125,297.2777404785156,297.02362060546875,284.8744812011719,1.0,0.6062677502632141,0.3457783758640289,0.3457783758640289,1.0,1.0,-3.0049965381622314,0.738581657409668,2.2664148807525635,0.06238878890872,0.856792151927948,0.856792151927948,0.0,213.9742889404297,198.0,44385.125,0.0,2642.894287109375,1.0,280.3568725585937,283.3006286621094,294.0626525878906,296.97491455078125,293.1499938964844,293.1499938964844,280.6499938964844,38795.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955287337303162,1.0,0.0,0.0,3.6007847785949707,3.600808620452881,8.651423968331073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.583984375,0.0,1499.73095703125,1895.4371337890625,0.0,3361.87109375,0.8958067893981934,1.0,0.0,3.0,1.0,0.0
18123900,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.733205258846283,0.3081177473068237,0.2827880382537842,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8503719568252563,0.4904188215732574,0.4694082140922546,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.8889797925949097,0.5610789656639099,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7585225701332092,0.343875914812088,0.3314572870731354,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6178733706474304,0.1815110146999359,0.8459829092025757,284.9927978515625,284.95001220703125,298.0234375,291.0038452148437,297.2654113769531,297.0176086425781,284.99566650390625,1.0,0.603523850440979,0.3462061285972595,0.3462061285972595,1.0,1.0,-2.990612745285034,0.7352449297904968,2.255367994308472,0.0623666495084762,0.9304481744766236,0.9304481744766236,0.0,212.7059020996093,198.0,43366.03125,0.0,2608.993896484375,1.0,280.6001892089844,283.4471435546875,293.9735107421875,296.7348327636719,293.1499938964844,293.1499938964844,280.6499938964844,34655.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888019323348999,1.0,0.0,0.0,3.6297876834869385,3.6298110485076895,8.79135313880397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.68359375,0.0,1500.7938232421875,1895.4371337890625,0.0,3299.001708984375,0.9015308618545532,1.0,0.0,3.0,1.0,0.0
18123960,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7337083220481873,0.3069607019424438,0.2816331088542938,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8510501384735107,0.4886359572410583,0.4676069617271423,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.8882978558540344,0.5575467348098755,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7591478228569031,0.3426645696163177,0.3301990628242492,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6179157495498657,0.1804757714271545,0.840833842754364,284.98541259765625,284.95001220703125,297.9912414550781,290.9858093261719,297.2565612792969,297.0162353515625,284.9833374023437,1.0,0.6001136898994446,0.3466824889183044,0.3466824889183044,1.0,1.0,-2.9751131534576416,0.7316755652427673,2.243437528610229,0.0622618906199932,0.939715564250946,0.939715564250946,0.0,210.1625213623047,201.0,43194.91796875,0.0,2566.80908203125,1.0,280.6426696777344,283.4408874511719,293.95318603515625,296.7378845214844,293.1499938964844,293.1499938964844,280.3500061035156,33762.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850948214530945,1.0,0.0,0.0,3.6917355060577393,3.691759586334229,9.093989774555666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.2705078125,0.0,1563.1676025390625,1895.4371337890625,0.0,3264.306396484375,0.9128625392913818,1.0,0.0,3.0,1.0,0.0
