time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124020,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7319425344467163,0.3037800788879394,0.278972178697586,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8491633534431458,0.4841615259647369,0.4636172950267792,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.8854720592498779,0.5566107034683228,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7574884295463562,0.339580774307251,0.3274499177932739,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6157172918319702,0.1780611127614975,0.8303784132003784,284.8704833984375,284.95001220703125,297.9267883300781,290.9494323730469,297.2328796386719,297.00555419921875,284.87255859375,1.0,0.5965170860290527,0.3476352095603943,0.3476352095603943,1.0,1.0,-2.9501123428344727,0.7264143824577332,2.2236979007720947,0.062436044216156,0.8205447793006897,0.8205447793006897,0.0,208.67190551757807,204.0,43316.984375,0.0,2512.718505859375,1.0,280.3582763671875,283.3240966796875,293.9703674316406,296.8227233886719,293.1499938964844,293.1499938964844,280.6499938964844,41223.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936604261398315,1.0,0.0,0.0,3.4868597984313965,3.4868831634521484,8.112641580737545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.412109375,0.0,1396.467041015625,1895.4371337890625,0.0,3344.421875,0.8733727931976318,1.0,0.0,3.0,1.0,0.0
18124080,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7319425344467163,0.3037800788879394,0.278972178697586,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8491633534431458,0.4841615259647369,0.4636172950267792,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.8854720592498779,0.5566107034683228,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7574884295463562,0.339580774307251,0.3274499177932739,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6157172918319702,0.1780611127614975,0.8303784132003784,284.8704833984375,284.95001220703125,297.9267883300781,290.9494323730469,297.2328796386719,297.00555419921875,284.87255859375,1.0,0.5965170860290527,0.3476352095603943,0.3476352095603943,1.0,1.0,-2.9501123428344727,0.7264143824577332,2.2236979007720947,0.062436044216156,0.8205447793006897,0.8205447793006897,0.0,208.67190551757807,204.0,43316.984375,0.0,2512.718505859375,1.0,280.3582763671875,283.3240966796875,293.9703674316406,296.8227233886719,293.1499938964844,293.1499938964844,280.6499938964844,41223.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936604261398315,1.0,0.0,0.0,3.4868597984313965,3.4868831634521484,8.112641580737545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.412109375,0.0,1396.467041015625,1895.4371337890625,0.0,3344.421875,0.8733727931976318,1.0,0.0,3.0,1.0,0.0
18124140,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7295060157775879,0.3014678955078125,0.2767106294631958,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.846330463886261,0.4805782735347748,0.4600394964218139,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.8832475543022156,0.55810546875,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7549612522125244,0.337115079164505,0.324978619813919,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6127232909202576,0.1759824156761169,0.8206947445869446,284.98681640625,284.95001220703125,297.86248779296875,290.9128112792969,297.214599609375,297.0018310546875,284.9859313964844,1.0,0.5942405462265015,0.3485879004001617,0.3485879004001617,1.0,1.0,-2.930272102355957,0.7227430939674377,2.207529067993164,0.0630604997277259,0.9058342576026917,0.9058342576026917,0.0,208.7164306640625,192.0,42262.16015625,0.0,2476.468505859375,1.0,280.6409912109375,283.4661865234375,293.8660888671875,296.5879211425781,293.1499938964844,293.1499938964844,280.3500061035156,34171.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800363540649414,1.0,0.0,0.0,3.575395107269287,3.575417995452881,8.529848969374143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.11328125,0.0,1438.3359375,1895.4371337890625,0.0,3216.92138671875,0.8873105645179749,1.0,0.0,3.0,1.0,0.0
18124200,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7295060157775879,0.3014678955078125,0.2767106294631958,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.846330463886261,0.4805782735347748,0.4600394964218139,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.8832475543022156,0.55810546875,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7549612522125244,0.337115079164505,0.324978619813919,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6127232909202576,0.1759824156761169,0.8206947445869446,284.98681640625,284.95001220703125,297.86248779296875,290.9128112792969,297.214599609375,297.0018310546875,284.9859313964844,1.0,0.5942405462265015,0.3485879004001617,0.3485879004001617,1.0,1.0,-2.930272102355957,0.7227430939674377,2.207529067993164,0.0630604997277259,0.9058342576026917,0.9058342576026917,0.0,208.7164306640625,192.0,42262.16015625,0.0,2476.468505859375,1.0,280.6409912109375,283.4661865234375,293.8660888671875,296.5879211425781,293.1499938964844,293.1499938964844,280.3500061035156,34171.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800363540649414,1.0,0.0,0.0,3.575395107269287,3.575417995452881,8.529848969374143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.11328125,0.0,1438.3359375,1895.4371337890625,0.0,3216.92138671875,0.8873105645179749,1.0,0.0,3.0,1.0,0.0
18124260,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7294405102729797,0.2983713746070862,0.2740509808063507,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8465064167976379,0.4761818349361419,0.4560472369194031,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.8796947002410889,0.5529024004936218,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7551407814025879,0.334069013595581,0.322184681892395,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6119303703308105,0.173601746559143,0.8100091218948364,284.8832702636719,284.95001220703125,297.79852294921875,290.8760986328125,297.19195556640625,296.9924621582031,284.8852233886719,1.0,0.587877094745636,0.3496603667736053,0.3496603667736053,1.0,1.0,-2.8998403549194336,0.7159684300422668,2.1838719844818115,0.0632750838994979,0.8012827634811401,0.8012827634811401,0.0,204.72862243652344,195.0,42280.4140625,0.0,2401.555419921875,1.0,280.3588562011719,283.3617248535156,293.8919677734375,296.6803283691406,293.1499938964844,293.1499938964844,280.6499938964844,41330.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887557864189148,1.0,0.0,0.0,3.36198353767395,3.3620059490203857,7.541964350821218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.4521484375,0.0,1272.458984375,1895.4371337890625,0.0,3287.361572265625,0.846179187297821,1.0,0.0,3.0,1.0,0.0
18124320,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7294405102729797,0.2983713746070862,0.2740509808063507,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8465064167976379,0.4761818349361419,0.4560472369194031,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.8796947002410889,0.5529024004936218,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7551407814025879,0.334069013595581,0.322184681892395,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6119303703308105,0.173601746559143,0.8100091218948364,284.8832702636719,284.95001220703125,297.79852294921875,290.8760986328125,297.19195556640625,296.9924621582031,284.8852233886719,1.0,0.587877094745636,0.3496603667736053,0.3496603667736053,1.0,1.0,-2.8998403549194336,0.7159684300422668,2.1838719844818115,0.0632750838994979,0.8012827634811401,0.8012827634811401,0.0,204.72862243652344,195.0,42280.4140625,0.0,2401.555419921875,1.0,280.3588562011719,283.3617248535156,293.8919677734375,296.6803283691406,293.1499938964844,293.1499938964844,280.6499938964844,41330.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887557864189148,1.0,0.0,0.0,3.36198353767395,3.3620059490203857,7.541964350821218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.4521484375,0.0,1272.458984375,1895.4371337890625,0.0,3287.361572265625,0.846179187297821,1.0,0.0,3.0,1.0,0.0
18124380,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7282552719116211,0.2960506081581116,0.2717373371124267,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8452023863792419,0.4725689589977264,0.4523977637290954,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.8780081868171692,0.5511346459388733,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7539753317832947,0.3315658867359161,0.319628894329071,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6099632978439331,0.1715315133333206,0.8000686764717102,284.9852600097656,284.95001220703125,297.735107421875,290.8394775390625,297.17633056640625,296.9921264648437,284.9843139648437,1.0,0.5841493606567383,0.3507328331470489,0.3507328331470489,1.0,1.0,-2.875511884689331,0.7111127972602844,2.1643991470336914,0.0636078119277954,0.879902720451355,0.879902720451355,0.0,202.83834838867188,198.0,41252.28125,0.0,2349.019287109375,1.0,280.6399230957031,283.48876953125,293.7898864746094,296.44970703125,293.1499938964844,293.1499938964844,280.95001220703125,34106.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734579086303711,1.0,0.0,0.0,3.4609413146972656,3.460963249206543,7.992483688212815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.52880859375,0.0,1319.3956298828125,1895.4371337890625,0.0,3155.244873046875,0.8615970015525818,1.0,0.0,3.0,1.0,0.0
18124440,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7282552719116211,0.2960506081581116,0.2717373371124267,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8452023863792419,0.4725689589977264,0.4523977637290954,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.8780081868171692,0.5511346459388733,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7539753317832947,0.3315658867359161,0.319628894329071,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6099632978439331,0.1715315133333206,0.8000686764717102,284.9852600097656,284.95001220703125,297.735107421875,290.8394775390625,297.17633056640625,296.9921264648437,284.9843139648437,1.0,0.5841493606567383,0.3507328331470489,0.3507328331470489,1.0,1.0,-2.875511884689331,0.7111127972602844,2.1643991470336914,0.0636078119277954,0.879902720451355,0.879902720451355,0.0,202.83834838867188,198.0,41252.28125,0.0,2349.019287109375,1.0,280.6399230957031,283.48876953125,293.7898864746094,296.44970703125,293.1499938964844,293.1499938964844,280.95001220703125,34106.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734579086303711,1.0,0.0,0.0,3.4609413146972656,3.460963249206543,7.992483688212815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.52880859375,0.0,1319.3956298828125,1895.4371337890625,0.0,3155.244873046875,0.8615970015525818,1.0,0.0,3.0,1.0,0.0
18124500,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7273530960083008,0.295001357793808,0.2707420587539673,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8441333174705505,0.4708942174911499,0.4507590532302856,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.8771181106567383,0.5513269901275635,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7530274391174316,0.3304170966148376,0.318499207496643,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6086859703063965,0.17057566344738,0.7956423163414001,285.077880859375,284.95001220703125,297.7036437988281,290.8212585449219,297.1690673828125,296.9925537109375,285.08038330078125,1.0,0.5828887224197388,0.3512690663337707,0.3512690663337707,1.0,1.0,-2.865896701812744,0.7094773650169373,2.156419277191162,0.0640659183263778,0.9674795269966124,0.9674795269966124,0.0,202.5775756835937,198.0,40440.00390625,0.0,2330.8330078125,1.0,280.89471435546875,283.6053771972656,293.7428894042969,296.2896728515625,293.1499938964844,293.1499938964844,280.95001220703125,31149.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864121675491333,1.0,0.0,0.0,3.555471181869507,3.555493354797364,8.435048926003219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.9814453125,0.0,1395.1668701171875,1895.4371337890625,0.0,3067.666259765625,0.8818928003311157,1.0,0.0,3.0,1.0,0.0
18124560,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7263683676719666,0.2939692437648773,0.2698620855808258,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8429359793663025,0.4692459404468536,0.4492555260658264,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9990000128746032,0.8760459423065186,0.5519510507583618,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7519704699516296,0.3292946517467499,0.3174740970134735,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6073227524757385,0.169649451971054,0.7915670275688171,285.0599060058594,284.95001220703125,297.6723937988281,290.8031005859375,297.1618957519531,296.9930114746094,285.0564880371094,1.0,0.5819553136825562,0.3518505096435547,0.3518505096435547,1.0,1.0,-2.857649803161621,0.7083820104598999,2.1492679119110107,0.0647666081786155,0.9965100288391112,0.9965100288391112,0.0,202.603271484375,201.0,40475.5390625,0.0,2316.527587890625,1.0,280.9415283203125,283.5822448730469,293.75372314453125,296.3466796875,293.1499938964844,293.1499938964844,280.6499938964844,30641.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604089617729187,1.0,0.0,0.0,3.6694223880767822,3.669445514678955,8.984391683952708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.794921875,0.0,1514.580810546875,1895.4371337890625,0.0,3032.84033203125,0.9057009220123292,1.0,0.0,3.0,1.0,0.0
18124620,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7227315306663513,0.2906363308429718,0.2672956585884094,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8388681411743164,0.4646008014678955,0.4453606009483337,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.8704730272293091,0.5556171536445618,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7483412623405457,0.3260522186756134,0.3147937059402466,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6031899452209473,0.1672386080026626,0.7819560766220093,284.87371826171875,284.95001220703125,297.6106262207031,290.76715087890625,297.1402282714844,296.9841613769531,284.87506103515625,1.0,0.580603837966919,0.3530133962631225,0.3530133962631225,1.0,1.0,-2.839521884918213,0.7056513428688049,2.1338703632354736,0.0660911872982978,0.8595221638679504,0.8595221638679504,0.0,203.91629028320312,189.0,41141.73828125,0.0,2291.393798828125,1.0,280.6568603515625,283.3822937011719,293.8109436035156,296.51934814453125,293.1499938964844,293.1499938964844,280.95001220703125,38526.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740777373313904,1.0,0.0,0.0,3.6050655841827393,3.6050894260406494,8.672006970300572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.6376953125,0.0,1502.4217529296875,1895.4371337890625,0.0,3161.0576171875,0.896481454372406,1.0,0.0,3.0,1.0,0.0
18124680,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7227315306663513,0.2906363308429718,0.2672956585884094,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8388681411743164,0.4646008014678955,0.4453606009483337,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.8704730272293091,0.5556171536445618,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7483412623405457,0.3260522186756134,0.3147937059402466,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6031899452209473,0.1672386080026626,0.7819560766220093,284.87371826171875,284.95001220703125,297.6106262207031,290.76715087890625,297.1402282714844,296.9841613769531,284.87506103515625,1.0,0.580603837966919,0.3530133962631225,0.3530133962631225,1.0,1.0,-2.839521884918213,0.7056513428688049,2.1338703632354736,0.0660911872982978,0.8595221638679504,0.8595221638679504,0.0,203.91629028320312,189.0,41141.73828125,0.0,2291.393798828125,1.0,280.6568603515625,283.3822937011719,293.8109436035156,296.51934814453125,293.1499938964844,293.1499938964844,280.95001220703125,38526.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740777373313904,1.0,0.0,0.0,3.6050655841827393,3.6050894260406494,8.672006970300572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.6376953125,0.0,1502.4217529296875,1895.4371337890625,0.0,3161.0576171875,0.896481454372406,1.0,0.0,3.0,1.0,0.0
18124740,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7220836281776428,0.2879972159862518,0.264595627784729,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8383479118347168,0.4606068134307861,0.4412575960159302,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.8659005761146545,0.5515864491462708,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7478381395339966,0.3232160210609436,0.3118509650230407,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6016597151756287,0.1649693250656128,0.7709324955940247,284.99102783203125,284.95001220703125,297.54998779296875,290.73175048828125,297.12322998046875,296.9812927246094,284.9892272949219,1.0,0.5747111439704895,0.3541763126850128,0.3541763126850128,1.0,1.0,-2.809727907180786,0.6991222500801086,2.1106057167053223,0.0663147419691085,0.948207676410675,0.948207676410675,0.0,200.6297149658203,177.0,40006.09765625,0.0,2224.530029296875,1.0,280.94195556640625,283.52545166015625,293.6994323730469,296.2870483398437,293.1499938964844,293.1499938964844,280.6499938964844,33535.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635330200195312,1.0,0.0,0.0,3.7029781341552734,3.703002214431762,9.149462130153552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.08447265625,0.0,1574.2022705078125,1895.4371337890625,0.0,3062.143798828125,0.9153937101364136,1.0,0.0,3.0,1.0,0.0
18124800,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7220836281776428,0.2879972159862518,0.264595627784729,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8383479118347168,0.4606068134307861,0.4412575960159302,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.8659005761146545,0.5515864491462708,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7478381395339966,0.3232160210609436,0.3118509650230407,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6016597151756287,0.1649693250656128,0.7709324955940247,284.99102783203125,284.95001220703125,297.54998779296875,290.73175048828125,297.12322998046875,296.9812927246094,284.9892272949219,1.0,0.5747111439704895,0.3541763126850128,0.3541763126850128,1.0,1.0,-2.809727907180786,0.6991222500801086,2.1106057167053223,0.0663147419691085,0.948207676410675,0.948207676410675,0.0,200.6297149658203,177.0,40006.09765625,0.0,2224.530029296875,1.0,280.94195556640625,283.52545166015625,293.6994323730469,296.2870483398437,293.1499938964844,293.1499938964844,280.6499938964844,33535.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635330200195312,1.0,0.0,0.0,3.7029781341552734,3.703002214431762,9.149462130153552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.08447265625,0.0,1574.2022705078125,1895.4371337890625,0.0,3062.143798828125,0.9153937101364136,1.0,0.0,3.0,1.0,0.0
18124860,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7233999371528625,0.2846982777118683,0.2616750597953796,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8401957750320435,0.4559053778648376,0.436893880367279,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8617560863494873,0.5423225164413452,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.749442994594574,0.3198570311069488,0.3086803257465362,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.6019980907440186,0.1624351292848587,0.7591428160667419,284.8576965332031,284.95001220703125,297.4906921386719,290.6971130371094,297.1058959960937,296.9778747558594,284.86041259765625,1.0,0.5662131309509277,0.3553187251091003,0.3553187251091003,1.0,1.0,-2.771869659423828,0.6898748874664307,2.081994771957397,0.0655855312943458,0.8155692219734192,0.8155692219734192,0.0,194.28005981445312,180.0,40028.37890625,0.0,2131.029296875,1.0,280.6575012207031,283.3940734863281,293.7207336425781,296.3730163574219,293.1499938964844,293.1499938964844,280.95001220703125,41918.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727296590805054,1.0,0.0,0.0,3.4902830123901367,3.490306615829468,8.12857877008355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.9765625,0.0,1404.9775390625,1895.4371337890625,0.0,3148.414794921875,0.8744224309921265,1.0,0.0,3.0,1.0,0.0
18124920,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7233999371528625,0.2846982777118683,0.2616750597953796,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8401957750320435,0.4559053778648376,0.436893880367279,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8617560863494873,0.5423225164413452,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.749442994594574,0.3198570311069488,0.3086803257465362,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.6019980907440186,0.1624351292848587,0.7591428160667419,284.8576965332031,284.95001220703125,297.4906921386719,290.6971130371094,297.1058959960937,296.9778747558594,284.86041259765625,1.0,0.5662131309509277,0.3553187251091003,0.3553187251091003,1.0,1.0,-2.771869659423828,0.6898748874664307,2.081994771957397,0.0655855312943458,0.8155692219734192,0.8155692219734192,0.0,194.28005981445312,180.0,40028.37890625,0.0,2131.029296875,1.0,280.6575012207031,283.3940734863281,293.7207336425781,296.3730163574219,293.1499938964844,293.1499938964844,280.95001220703125,41918.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727296590805054,1.0,0.0,0.0,3.4902830123901367,3.490306615829468,8.12857877008355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.9765625,0.0,1404.9775390625,1895.4371337890625,0.0,3148.414794921875,0.8744224309921265,1.0,0.0,3.0,1.0,0.0
18124980,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7230551838874817,0.2822959125041961,0.2591865658760071,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8399354815483093,0.4521252810955047,0.4329759180545807,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.8599181771278381,0.537988007068634,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7491322159767151,0.3171217739582062,0.305816113948822,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6006085276603699,0.1602614372968673,0.7483747601509094,284.9804382324219,284.95001220703125,297.43292236328125,290.66339111328125,297.0913391113281,296.9774475097656,284.9794616699219,1.0,0.5610055327415466,0.3564611673355102,0.3564611673355102,1.0,1.0,-2.742560386657715,0.683336079120636,2.059224367141724,0.065327912569046,0.8992266058921814,0.8992266058921814,0.0,190.912826538086,183.0,38837.71875,0.0,2067.4052734375,1.0,280.94091796875,283.5438232421875,293.607666015625,296.1220703125,293.1499938964844,293.1499938964844,281.25,34475.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571096062660217,1.0,0.0,0.0,3.5660948753356934,3.566117763519287,8.48553270316188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.642578125,0.0,1430.6640625,1895.4371337890625,0.0,3001.89990234375,0.8854144811630249,1.0,0.0,3.0,1.0,0.0
18125040,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7230551838874817,0.2822959125041961,0.2591865658760071,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8399354815483093,0.4521252810955047,0.4329759180545807,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.8599181771278381,0.537988007068634,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7491322159767151,0.3171217739582062,0.305816113948822,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6006085276603699,0.1602614372968673,0.7483747601509094,284.9804382324219,284.95001220703125,297.43292236328125,290.66339111328125,297.0913391113281,296.9774475097656,284.9794616699219,1.0,0.5610055327415466,0.3564611673355102,0.3564611673355102,1.0,1.0,-2.742560386657715,0.683336079120636,2.059224367141724,0.065327912569046,0.8992266058921814,0.8992266058921814,0.0,190.912826538086,183.0,38837.71875,0.0,2067.4052734375,1.0,280.94091796875,283.5438232421875,293.607666015625,296.1220703125,293.1499938964844,293.1499938964844,281.25,34475.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571096062660217,1.0,0.0,0.0,3.5660948753356934,3.566117763519287,8.48553270316188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.642578125,0.0,1430.6640625,1895.4371337890625,0.0,3001.89990234375,0.8854144811630249,1.0,0.0,3.0,1.0,0.0
18125100,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7225072979927063,0.2812546193599701,0.2581708431243896,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8392925262451172,0.450421005487442,0.4312781095504761,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9990000128746032,0.8590478897094727,0.5371835827827454,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7485235333442688,0.3158915042877197,0.3045823872089386,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.5995504856109619,0.1592809557914734,0.7437131404876709,285.081787109375,284.95001220703125,297.4046936035156,290.6469116210937,297.0850524902344,296.97833251953125,285.0855712890625,1.0,0.5592066049575806,0.3570323884487152,0.3570323884487152,1.0,1.0,-2.7312445640563965,0.6811240315437317,2.0501205921173096,0.0655823498964309,0.992046058177948,0.992046058177948,0.0,190.0800170898437,183.0,37938.87890625,0.0,2045.3203125,1.0,281.1976318359375,283.6719055175781,293.5575561523437,295.9536437988281,293.1499938964844,293.1499938964844,281.25,31606.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464168310165405,1.0,0.0,0.0,3.651404619216919,3.651427745819092,8.896377039491199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.6015625,0.0,1501.8426513671875,1895.4371337890625,0.0,2901.722412109375,0.903792679309845,1.0,0.0,3.0,1.0,0.0
18125160,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7218285202980042,0.2802628576755523,0.2572961449623108,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8384564518928528,0.4487797915935516,0.4297465682029724,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9990000128746032,0.8580442070960999,0.5369757413864136,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7477471232414246,0.3147119283676147,0.3034745156764984,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.598362922668457,0.1583476215600967,0.739482045173645,285.0750732421875,284.95001220703125,297.3768920898437,290.6307067871094,297.07928466796875,296.97967529296875,285.0727233886719,1.0,0.5578407645225525,0.3577474355697632,0.3577474355697632,1.0,1.0,-2.721684694290161,0.6798122525215149,2.041872501373291,0.066353939473629,1.0,1.0,0.0,189.6265106201172,186.0,37876.6796875,0.0,2027.9388427734373,1.0,281.2419738769531,283.6609191894531,293.56964111328125,296.0050048828125,293.1499938964844,293.1499938964844,280.95001220703125,31593.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414531350135803,1.0,0.0,0.0,3.745994806289673,3.746018886566162,9.363271260554028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.09619140625,0.0,1608.778076171875,1895.4371337890625,0.0,2855.294921875,0.9235107898712158,1.0,0.0,3.0,1.0,0.0
18125220,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7185925841331482,0.2770091295242309,0.2547888457775116,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8349077701568604,0.4441589713096618,0.4258575141429901,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.8525944948196411,0.5393728017807007,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7445071935653687,0.3113744258880615,0.3006803691387176,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.5943814516067505,0.1559318900108337,0.729736864566803,284.8754272460937,284.95001220703125,297.32281494140625,290.59930419921875,297.0648498535156,296.9781494140625,284.8759765625,1.0,0.5558822751045227,0.3591775298118591,0.3591775298118591,1.0,1.0,-2.7018134593963623,0.6769468188285828,2.0248665809631348,0.0679275691509246,0.8830859065055847,0.8830859065055847,0.0,190.18446350097656,174.0,38595.08984375,0.0,1999.036865234375,1.0,280.95635986328125,283.4442138671875,293.6390686035156,296.1875915527344,293.1499938964844,293.1499938964844,281.25,37985.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85430508852005,1.0,0.0,0.0,3.7062385082244873,3.706263542175293,9.1655817868741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.822265625,0.0,1611.7244873046875,1895.4371337890625,0.0,2975.6083984375,0.918610155582428,1.0,0.0,3.0,1.0,0.0
18125280,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7185925841331482,0.2770091295242309,0.2547888457775116,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8349077701568604,0.4441589713096618,0.4258575141429901,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.8525944948196411,0.5393728017807007,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7445071935653687,0.3113744258880615,0.3006803691387176,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.5943814516067505,0.1559318900108337,0.729736864566803,284.8754272460937,284.95001220703125,297.32281494140625,290.59930419921875,297.0648498535156,296.9781494140625,284.8759765625,1.0,0.5558822751045227,0.3591775298118591,0.3591775298118591,1.0,1.0,-2.7018134593963623,0.6769468188285828,2.0248665809631348,0.0679275691509246,0.8830859065055847,0.8830859065055847,0.0,190.18446350097656,174.0,38595.08984375,0.0,1999.036865234375,1.0,280.95635986328125,283.4442138671875,293.6390686035156,296.1875915527344,293.1499938964844,293.1499938964844,281.25,37985.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85430508852005,1.0,0.0,0.0,3.7062385082244873,3.706263542175293,9.1655817868741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.822265625,0.0,1611.7244873046875,1895.4371337890625,0.0,2975.6083984375,0.918610155582428,1.0,0.0,3.0,1.0,0.0
18125340,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7181335687637329,0.2743385434150696,0.2520447671413421,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8346366286277771,0.440108060836792,0.4216778576374054,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.8479111194610596,0.5346350073814392,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7441330552101135,0.3083691895008087,0.2975644469261169,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5928168892860413,0.1535869389772415,0.7183384299278259,285.0022277832031,284.95001220703125,297.2708435058594,290.5692749023437,297.0506591796875,296.9764404296875,284.99981689453125,1.0,0.549538254737854,0.3606076538562774,0.3606076538562774,1.0,1.0,-2.6703696250915527,0.6702296733856201,2.0001399517059326,0.06832817196846,0.9809585213661194,0.9809585213661194,0.0,186.58761596679688,162.0,37376.7109375,0.0,1933.5897216796875,1.0,281.2435302734375,283.5975952148437,293.529541015625,295.9561462402344,293.1499938964844,293.1499938964844,280.95001220703125,33437.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423485159873962,1.0,0.0,0.0,3.79801869392395,3.798043727874756,9.62514945967996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.5205078125,0.0,1684.2178955078125,1895.4371337890625,0.0,2863.6650390625,0.9366277456283568,1.0,0.0,3.0,1.0,0.0
18125400,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7181335687637329,0.2743385434150696,0.2520447671413421,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8346366286277771,0.440108060836792,0.4216778576374054,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.8479111194610596,0.5346350073814392,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7441330552101135,0.3083691895008087,0.2975644469261169,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5928168892860413,0.1535869389772415,0.7183384299278259,285.0022277832031,284.95001220703125,297.2708435058594,290.5692749023437,297.0506591796875,296.9764404296875,284.99981689453125,1.0,0.549538254737854,0.3606076538562774,0.3606076538562774,1.0,1.0,-2.6703696250915527,0.6702296733856201,2.0001399517059326,0.06832817196846,0.9809585213661194,0.9809585213661194,0.0,186.58761596679688,162.0,37376.7109375,0.0,1933.5897216796875,1.0,281.2435302734375,283.5975952148437,293.529541015625,295.9561462402344,293.1499938964844,293.1499938964844,280.95001220703125,33437.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423485159873962,1.0,0.0,0.0,3.79801869392395,3.798043727874756,9.62514945967996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.5205078125,0.0,1684.2178955078125,1895.4371337890625,0.0,2863.6650390625,0.9366277456283568,1.0,0.0,3.0,1.0,0.0
18125460,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7197254300117493,0.2710034847259521,0.2491158246994018,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8367764353752136,0.4353586435317993,0.4172849059104919,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9990000128746032,0.8434931039810181,0.5247499942779541,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7458853125572205,0.3048362135887146,0.2942452728748321,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.5932056307792664,0.1509903818368911,0.7062685489654541,284.8412780761719,284.95001220703125,297.22119140625,290.54083251953125,297.0353088378906,296.9725646972656,284.8440856933594,1.0,0.5406481623649597,0.3619328737258911,0.3619328737258911,1.0,1.0,-2.6312105655670166,0.6606449484825134,1.9705655574798584,0.067555733025074,0.8295683860778809,0.8295683860778809,0.0,180.0976104736328,165.0,37461.96875,0.0,1844.8873291015625,1.0,280.9564819335937,283.438720703125,293.564697265625,296.0577392578125,293.1499938964844,293.1499938964844,281.25,42125.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517349362373352,1.0,0.0,0.0,3.6001596450805664,3.600184202194214,8.648420930512657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.18212890625,0.0,1523.6273193359375,1895.4371337890625,0.0,2951.52294921875,0.8981863856315613,1.0,0.0,3.0,1.0,0.0
18125520,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7197254300117493,0.2710034847259521,0.2491158246994018,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8367764353752136,0.4353586435317993,0.4172849059104919,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9990000128746032,0.8434931039810181,0.5247499942779541,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7458853125572205,0.3048362135887146,0.2942452728748321,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.5932056307792664,0.1509903818368911,0.7062685489654541,284.8412780761719,284.95001220703125,297.22119140625,290.54083251953125,297.0353088378906,296.9725646972656,284.8440856933594,1.0,0.5406481623649597,0.3619328737258911,0.3619328737258911,1.0,1.0,-2.6312105655670166,0.6606449484825134,1.9705655574798584,0.067555733025074,0.8295683860778809,0.8295683860778809,0.0,180.0976104736328,165.0,37461.96875,0.0,1844.8873291015625,1.0,280.9564819335937,283.438720703125,293.564697265625,296.0577392578125,293.1499938964844,293.1499938964844,281.25,42125.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517349362373352,1.0,0.0,0.0,3.6001596450805664,3.600184202194214,8.648420930512657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.18212890625,0.0,1523.6273193359375,1895.4371337890625,0.0,2951.52294921875,0.8981863856315613,1.0,0.0,3.0,1.0,0.0
18125580,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7194409370422363,0.2685454189777374,0.2465450167655944,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8366324305534363,0.431493729352951,0.4132678806781769,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.8412911891937256,0.5199841856956482,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.745564341545105,0.3019117712974548,0.2911767065525055,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.591659665107727,0.1487431526184082,0.6950966715812683,284.9827575683594,284.95001220703125,297.1741027832031,290.5140991210937,297.0234680175781,296.9725036621094,284.9818115234375,1.0,0.5351069569587708,0.3632580935955047,0.3632580935955047,1.0,1.0,-2.6004388332366943,0.653751015663147,1.946687817573548,0.0672879144549369,0.921450138092041,0.921450138092041,0.0,176.59144592285156,168.0,36230.984375,0.0,1783.8480224609375,1.0,281.2417297363281,283.6076965332031,293.4517517089844,295.8058166503906,293.1499938964844,293.1499938964844,280.95001220703125,34582.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346013426780701,1.0,0.0,0.0,3.659945726394653,3.659969568252564,8.938046107687114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.4443359375,0.0,1533.6270751953125,1895.4371337890625,0.0,2791.319580078125,0.9065647721290588,1.0,0.0,3.0,1.0,0.0
18125640,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7194409370422363,0.2685454189777374,0.2465450167655944,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8366324305534363,0.431493729352951,0.4132678806781769,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.8412911891937256,0.5199841856956482,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.745564341545105,0.3019117712974548,0.2911767065525055,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.591659665107727,0.1487431526184082,0.6950966715812683,284.9827575683594,284.95001220703125,297.1741027832031,290.5140991210937,297.0234680175781,296.9725036621094,284.9818115234375,1.0,0.5351069569587708,0.3632580935955047,0.3632580935955047,1.0,1.0,-2.6004388332366943,0.653751015663147,1.946687817573548,0.0672879144549369,0.921450138092041,0.921450138092041,0.0,176.59144592285156,168.0,36230.984375,0.0,1783.8480224609375,1.0,281.2417297363281,283.6076965332031,293.4517517089844,295.8058166503906,293.1499938964844,293.1499938964844,280.95001220703125,34582.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346013426780701,1.0,0.0,0.0,3.659945726394653,3.659969568252564,8.938046107687114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.4443359375,0.0,1533.6270751953125,1895.4371337890625,0.0,2791.319580078125,0.9065647721290588,1.0,0.0,3.0,1.0,0.0
18125700,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7187654376029968,0.2670933902263641,0.2454118877649307,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8358834981918335,0.4293228387832641,0.4114093780517578,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.839417576789856,0.5191295146942139,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.744818925857544,0.3002960681915283,0.2897795140743255,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.5903909802436829,0.147572711110115,0.6900911331176758,284.848388671875,284.95001220703125,297.15155029296875,290.50146484375,297.0175476074219,296.9721374511719,284.8418273925781,1.0,0.5331548452377319,0.3639207184314728,0.3639207184314728,1.0,1.0,-2.5881235599517822,0.6512872576713562,1.9368362426757808,0.0675547569990158,0.8226935863494873,0.8226935863494873,0.0,175.736572265625,168.0,36789.61328125,0.0,1762.173583984375,1.0,280.9976806640625,283.4530029296875,293.5145874023437,295.9901428222656,293.1499938964844,293.1499938964844,280.95001220703125,39593.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397669792175293,1.0,0.0,0.0,3.5928947925567627,3.592918872833252,8.613552608949249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.78125,0.0,1497.027587890625,1895.4371337890625,0.0,2839.538330078125,0.8922388553619385,1.0,0.0,3.0,1.0,0.0
18125760,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7172791361808777,0.2654488682746887,0.2439836859703064,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8343347907066345,0.426970362663269,0.4092386960983276,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.836833655834198,0.519465446472168,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7433465719223022,0.2985201478004455,0.2881520688533783,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.5884088277816772,0.1462992578744888,0.6845589280128479,284.8660583496094,284.95001220703125,297.1297302246094,290.48931884765625,297.010986328125,296.9706115722656,284.8699645996094,1.0,0.5315542817115784,0.3647299408912658,0.3647299408912658,1.0,1.0,-2.575599908828736,0.6490705609321594,1.9265292882919312,0.0681172907352447,0.8008959293365479,0.8008959293365479,0.0,175.48297119140625,171.0,36306.7578125,0.0,1743.009521484375,1.0,280.9580078125,283.495361328125,293.4989929199219,295.9139099121094,293.1499938964844,293.1499938964844,281.25,42647.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410104513168335,1.0,0.0,0.0,3.412990093231201,3.413012981414795,7.772546837259142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.96533203125,0.0,1331.6322021484375,1895.4371337890625,0.0,2851.1572265625,0.8583186864852905,1.0,0.0,3.0,1.0,0.0
18125820,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7142851948738098,0.263066828250885,0.241669550538063,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8310903906822205,0.4232116639614105,0.405511200428009,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.8324617147445679,0.521213948726654,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.740247368812561,0.2956230640411377,0.2852922081947326,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5841968655586243,0.1440791189670562,0.674351692199707,284.9945373535156,284.95001220703125,297.0882873535156,290.4665832519531,297.0009765625,296.9710998535156,284.99346923828125,1.0,0.529300332069397,0.366348385810852,0.366348385810852,1.0,1.0,-2.554734945297241,0.6460256576538086,1.9087094068527224,0.0696369931101799,0.8959893584251404,0.8959893584251404,0.0,175.66915893554688,174.0,35340.4765625,0.0,1714.06494140625,1.0,281.2403564453125,283.6427917480469,293.4034423828125,295.6966857910156,293.1499938964844,293.1499938964844,281.54998779296875,33874.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239039182662964,1.0,0.0,0.0,3.5161428451538086,3.516165256500244,8.249475627053471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.20458984375,0.0,1373.9635009765625,1895.4371337890625,0.0,2691.773681640625,0.8738405108451843,1.0,0.0,3.0,1.0,0.0
