time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125880,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7142851948738098,0.263066828250885,0.241669550538063,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8310903906822205,0.4232116639614105,0.405511200428009,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.8324617147445679,0.521213948726654,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.740247368812561,0.2956230640411377,0.2852922081947326,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5841968655586243,0.1440791189670562,0.674351692199707,284.9945373535156,284.95001220703125,297.0882873535156,290.4665832519531,297.0009765625,296.9710998535156,284.99346923828125,1.0,0.529300332069397,0.366348385810852,0.366348385810852,1.0,1.0,-2.554734945297241,0.6460256576538086,1.9087094068527224,0.0696369931101799,0.8959893584251404,0.8959893584251404,0.0,175.66915893554688,174.0,35340.4765625,0.0,1714.06494140625,1.0,281.2403564453125,283.6427917480469,293.4034423828125,295.6966857910156,293.1499938964844,293.1499938964844,281.54998779296875,33874.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239039182662964,1.0,0.0,0.0,3.5161428451538086,3.516165256500244,8.249475627053471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.20458984375,0.0,1373.9635009765625,1895.4371337890625,0.0,2691.773681640625,0.8738405108451843,1.0,0.0,3.0,1.0,0.0
18125940,296.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.7111449837684631,0.0,0.2398320138454437,296.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.8276000022888184,0.0,0.4022930860519409,296.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.9990000128746032,0.0,0.5241297483444214,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.7369713187217712,0.0,0.2828265726566314,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.579798698425293,0.0,0.6653056740760803,285.0948791503906,294.1499938964844,297.04998779296875,290.4460754394531,296.9929504394531,296.9732360839844,285.0927124023437,0.0,0.0,0.3679668605327606,0.3679668605327606,1.0,1.0,-2.538329601287842,0.6444085240364075,1.893921136856079,0.071633942425251,0.0,0.0,0.0,176.6133575439453,60.0,34490.96875,0.0,1695.012939453125,0.0,281.5414733886719,283.7611389160156,293.3811340332031,295.6043701171875,293.1499938964844,293.1499938964844,278.1499938964844,31154.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.716805458068848,3.716829299926758,9.217920364790188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1571.8492431640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.7111449837684631,0.0,0.2398320138454437,296.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.8276000022888184,0.0,0.4022930860519409,296.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.9990000128746032,0.0,0.5241297483444214,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.7369713187217712,0.0,0.2828265726566314,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.579798698425293,0.0,0.6653056740760803,285.0948791503906,294.1499938964844,297.04998779296875,290.4460754394531,296.9929504394531,296.9732360839844,285.0927124023437,0.0,0.0,0.3679668605327606,0.3679668605327606,1.0,1.0,-2.538329601287842,0.6444085240364075,1.893921136856079,0.071633942425251,0.0,0.0,0.0,176.6133575439453,60.0,34490.96875,0.0,1695.012939453125,0.0,281.5414733886719,283.7611389160156,293.3811340332031,295.6043701171875,293.1499938964844,293.1499938964844,278.1499938964844,31154.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.716805458068848,3.716829299926758,9.217920364790188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1571.8492431640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67010498046875,0.0,0.0,0.0007925704121589,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.66424560546875,0.3612595498561859,0.0,0.0008346207323484,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6992492675781,0.3612595498561859,0.0,0.000616452016402,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727905273437,0.0,0.0,0.0008346145041286,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649169921875,0.0,0.0,0.0039589465595781,289.4661560058594,294.1499938964844,297.0288391113281,290.4345703125,296.1874694824219,296.66864013671875,284.18194580078125,0.0,0.0,0.2830331027507782,0.2830331027507782,1.0,1.0,-0.0084455739706754,0.002011967357248,0.0064336066134274,-0.0172753445804119,0.0,0.0,0.0,-0.0469102561473846,60.0,1603.0308837890625,0.0,-4.863163212576183e-06,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,-1.2223608791828156e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.547848752322933e-16,-5.550031979744481e-16,-2.8047842704920944e-21,-5.508650650974493e-14,-5.508635404381445e-14,-1.5110833325011848e-19,0.0,0.0,-0.0,0.0,0.0,1.4228204205729249e-27,1.1173762360030297e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6472473144531,0.0,0.0,0.0008857251377776,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376037597656,0.0,0.0,0.0014413250610232,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.672119140625,0.0,0.0,0.0006991998525336,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490173339844,0.0,0.0,0.0010352891404181,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424560546875,0.0,0.0,0.0026185694150626,289.3839416503906,294.1499938964844,297.0133361816406,290.4256591796875,296.2386474609375,296.6965026855469,283.736572265625,0.0,0.0,0.2207801043987274,0.2207801043987274,1.0,1.0,-0.0080180875957012,0.0012190662091597,0.0067990212701261,-0.018120901659131,0.0,0.0,0.0,-0.0449472703039646,60.0,756.68115234375,0.0,-4.382044153317111e-06,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660621317253446e-27,9.291556572058887e-27,1.1982188195332878e-29,2.123479752312948e-18,2.121726956594948e-18,1.7529746442749446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6277770996094,0.0,0.0,9.532574767945334e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,0.000100611228845,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283264160156,0.0,0.0,7.474380981875584e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282653808594,0.0,0.0,0.0001004285513772,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62774658203125,0.0,0.0,0.0004753506509587,289.32696533203125,294.1499938964844,296.9766540527344,290.40313720703125,296.2682800292969,296.7704772949219,283.4700927734375,0.0,0.0,0.073593370616436,0.073593370616436,1.0,1.0,-0.0010421519400551,1.6100460925372317e-05,0.0010260514682158,-0.0181202720850706,0.0,0.0,0.0,-0.0085747223347425,60.0,120.74972534179688,0.0,-7.035976778979602e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0776762924492605e-37,-4.98446123707669e-37,-2.641958798932066e-37,2.2570434846044137e-21,1.1454748049175137e-21,1.1115686796869006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6277770996094,0.0,0.0,9.532574767945334e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,0.000100611228845,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283264160156,0.0,0.0,7.474380981875584e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282653808594,0.0,0.0,0.0001004285513772,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62774658203125,0.0,0.0,0.0004753506509587,289.32696533203125,294.1499938964844,296.9766540527344,290.40313720703125,296.2682800292969,296.7704772949219,283.4700927734375,0.0,0.0,0.073593370616436,0.073593370616436,1.0,1.0,-0.0010421519400551,1.6100460925372317e-05,0.0010260514682158,-0.0181202720850706,0.0,0.0,0.0,-0.0085747223347425,60.0,120.74972534179688,0.0,-7.035976778979602e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0776762924492605e-37,-4.98446123707669e-37,-2.641958798932066e-37,2.2570434846044137e-21,1.1454748049175137e-21,1.1115686796869006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,9.500150918029247e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075439453125,0.0,0.0,0.0001000465563265,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,7.390334940282628e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62335205078125,0.0,0.0,0.0001000420888885,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,0.0004745236074086,289.31365966796875,294.1499938964844,296.9583435058594,290.3911437988281,296.2781066894531,296.8017578125,283.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123141109943,1.3110486918321841e-08,0.0010123010724782,-0.0181663110852241,0.0,0.0,0.0,-0.0084301475435495,60.0,49.52625274658203,0.0,-6.98712980806704e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.153628660378191e-42,8.688050478813866e-42,4.6831394677735387e-42,2.2807635349042257e-21,1.1407307342730337e-21,1.1400326996569962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177978515625,0.0,0.0,9.500511805526912e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6025390625,0.0,0.0,0.0001000456686597,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61834716796875,0.0,0.0,7.389380334643647e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182556152344,0.0,0.0,0.0001000449483399,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177673339844,0.0,0.0,0.000474558386486,289.3002014160156,294.1499938964844,296.94000244140625,290.3786926269531,296.2841491699219,296.8226928710937,283.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123604442924,7.317420003261077e-09,0.0010123531101271,-0.0182016901671886,0.0,0.0,0.0,-0.0084364814683794,60.0,23.29551696777344,0.0,-6.98763074069575e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.281270425367485e-21,1.1406291542319902e-21,1.1406412711354944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,9.502282046014444e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920715332031,0.0,0.0,0.0001000643824227,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,7.390778046101332e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075744628906,0.0,0.0,0.0001000636038952,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070861816406,0.0,0.0,0.0004746466584037,289.2727355957031,294.1499938964844,296.9033203125,290.3524475097656,296.2955627441406,296.8485412597656,283.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331362628093529e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,10.947413444519045,0.0,-6.990219247882123e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812613376898564e-21,1.1406309717675158e-21,1.1406304668965365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,9.502282046014444e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920715332031,0.0,0.0,0.0001000643824227,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,7.390778046101332e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075744628906,0.0,0.0,0.0001000636038952,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070861816406,0.0,0.0,0.0004746466584037,289.2727355957031,294.1499938964844,296.9033203125,290.3524475097656,296.2955627441406,296.8485412597656,283.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331362628093529e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,10.947413444519045,0.0,-6.990219247882123e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812613376898564e-21,1.1406309717675158e-21,1.1406304668965365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,9.503478941041976e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809020996094,0.0,0.0,0.0001000769698293,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,7.39170573069714e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962219238281,0.0,0.0,0.0001000762058538,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957336425781,0.0,0.0,0.0004747065831907,289.24462890625,294.1499938964844,296.8666687011719,290.3245544433594,296.3061218261719,296.85772705078125,283.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.491361618041992,0.0,-6.991963630298417e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406308707933201e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,9.503478941041976e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809020996094,0.0,0.0,0.0001000769698293,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,7.39170573069714e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962219238281,0.0,0.0,0.0001000762058538,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957336425781,0.0,0.0,0.0004747065831907,289.24462890625,294.1499938964844,296.8666687011719,290.3245544433594,296.3061218261719,296.85772705078125,283.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.491361618041992,0.0,-6.991963630298417e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406308707933201e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58380126953125,0.0,0.0,9.50411631492898e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,0.0001000836782623,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58428955078125,0.0,0.0,7.392200495814905e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,0.0001000829215627,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5837707519531,0.0,0.0,0.0004747385974042,289.2159423828125,294.1499938964844,296.8299865722656,290.2951965332031,296.3158264160156,296.8548583984375,283.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937903076257e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.242860794067385,0.0,-6.992887335854904e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58380126953125,0.0,0.0,9.50411631492898e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,0.0001000836782623,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58428955078125,0.0,0.0,7.392200495814905e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,0.0001000829215627,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5837707519531,0.0,0.0,0.0004747385974042,289.2159423828125,294.1499938964844,296.8299865722656,290.2951965332031,296.3158264160156,296.8548583984375,283.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937903076257e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.242860794067385,0.0,-6.992887335854904e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,9.504196350462736e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55670166015625,0.0,0.0,0.0001000845077214,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717163085937,0.0,0.0,7.392261613858864e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716247558594,0.0,0.0,0.0001000837582978,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711669921875,0.0,0.0,0.0004747427301481,289.1866760253906,294.1499938964844,296.7933349609375,290.2645263671875,296.32470703125,296.84295654296875,283.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.157508850097656,0.0,-6.992988943466116e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,9.504196350462736e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55670166015625,0.0,0.0,0.0001000845077214,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717163085937,0.0,0.0,7.392261613858864e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716247558594,0.0,0.0,0.0001000837582978,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711669921875,0.0,0.0,0.0004747427301481,289.1866760253906,294.1499938964844,296.7933349609375,290.2645263671875,296.32470703125,296.84295654296875,283.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.157508850097656,0.0,-6.992988943466116e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646667480469,0.0,0.0,9.504026093054564e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502624511719,0.0,0.0,0.0001000827105599,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.565185546875,0.0,0.0,7.392128463834524e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650939941406,0.0,0.0,0.0001000819684122,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56463623046875,0.0,0.0,0.0004747343191411,289.1718139648437,294.1499938964844,296.7749938964844,290.24871826171875,296.3288269042969,296.8343200683594,283.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352617625855373e-09,0.0010127226123586,-0.0183144081383943,0.0,0.0,0.0,-0.0084578236564993,60.0,9.123964309692385,0.0,-6.992731016453035e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580139160156,0.0,0.0,9.5037161372602e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,0.0001000794436549,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585021972656,0.0,0.0,7.391886902041733e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584411621094,0.0,0.0,0.0001000787015073,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5579833984375,0.0,0.0,0.0004747188941109,289.1568603515625,294.1499938964844,296.75665283203125,290.232666015625,296.3327331542969,296.8243103027344,283.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348687880437411e-09,0.0010126889683306,-0.0183041170239448,0.0,0.0,0.0,-0.0084558762609958,60.0,9.091806411743164,0.0,-6.992267032046584e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443115234375,0.0,0.0,9.502677130512892e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0001000684933387,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447998046875,0.0,0.0,7.391077087959275e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54473876953125,0.0,0.0,0.000100067758467,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442810058594,0.0,0.0,0.0004746671183966,289.1265869140625,294.1499938964844,296.7200012207031,290.19976806640625,296.3399658203125,296.8011169433594,283.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.029272079467772,0.0,-6.990723022681777e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443115234375,0.0,0.0,9.502677130512892e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0001000684933387,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447998046875,0.0,0.0,7.391077087959275e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54473876953125,0.0,0.0,0.000100067758467,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442810058594,0.0,0.0,0.0004746671183966,289.1265869140625,294.1499938964844,296.7200012207031,290.19976806640625,296.3399658203125,296.8011169433594,283.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.029272079467772,0.0,-6.990723022681777e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53009033203125,0.0,0.0,9.501074237050489e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,0.0001000516058411,299.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,7.389829261228442e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304870605469,0.0,0.0,0.0001000508855213,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,0.000474587228382,289.09588623046875,294.1499938964844,296.6833190917969,290.166015625,296.346435546875,296.7744445800781,283.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.96826171875,0.0,-6.988350520487074e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53009033203125,0.0,0.0,9.501074237050489e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,0.0001000516058411,299.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,7.389829261228442e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304870605469,0.0,0.0,0.0001000508855213,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,0.000474587228382,289.09588623046875,294.1499938964844,296.6833190917969,290.166015625,296.346435546875,296.7744445800781,283.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.96826171875,0.0,-6.988350520487074e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.515380859375,0.0,0.0,9.498907456872983e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,0.0001000287811621,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.515869140625,0.0,0.0,7.388142694253474e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157775878906,0.0,0.0,0.0001000280681182,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5153503417969,0.0,0.0,0.0004744791367556,289.0648193359375,294.1499938964844,296.64666748046875,290.13153076171875,296.3521423339844,296.7452697753906,283.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.908474922180176,0.0,-6.98514881491974e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.515380859375,0.0,0.0,9.498907456872983e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,0.0001000287811621,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.515869140625,0.0,0.0,7.388142694253474e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157775878906,0.0,0.0,0.0001000280681182,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5153503417969,0.0,0.0,0.0004744791367556,289.0648193359375,294.1499938964844,296.64666748046875,290.13153076171875,296.3521423339844,296.7452697753906,283.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.908474922180176,0.0,-6.98514881491974e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50018310546875,0.0,0.0,9.496177517576145e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.486572265625,0.0,0.0,0.0001000000193016,299.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50067138671875,0.0,0.0,7.386018114630133e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005798339844,0.0,0.0,9.99993208097294e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,0.0004743428726214,289.0333251953125,294.1499938964844,296.6099853515625,290.0964660644531,296.3570251464844,296.71417236328125,283.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,8.849925994873047,0.0,-6.981119327065245e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50018310546875,0.0,0.0,9.496177517576145e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.486572265625,0.0,0.0,0.0001000000193016,299.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50067138671875,0.0,0.0,7.386018114630133e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005798339844,0.0,0.0,9.99993208097294e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,0.0004743428726214,289.0333251953125,294.1499938964844,296.6099853515625,290.0964660644531,296.3570251464844,296.71417236328125,283.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,8.849925994873047,0.0,-6.981119327065245e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924011230469,0.0,0.0,9.49459063122049e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788818359375,0.0,0.0,9.998329915106297e-05,299.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,7.384782657027245e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,9.9982600659132e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49237060546875,0.0,0.0,0.0004742636810988,289.0174560546875,294.1499938964844,296.5916748046875,290.0787658691406,296.3591613769531,296.6980895996094,283.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117192286998,7.2344197299401e-09,0.0010117120109498,-0.0180048253387212,0.0,0.0,0.0,-0.0083992285653948,60.0,8.821125984191895,0.0,-6.97877879929365e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,9.492880781181157e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710998535156,0.0,0.0,9.996529115596786e-05,299.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4849853515625,0.0,0.0,7.383452611975372e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48492431640625,0.0,0.0,9.996459993999451e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844970703125,0.0,0.0,0.0004741783486679,289.00152587890625,294.1499938964844,296.5733337402344,290.0610046386719,296.3611145019531,296.6817321777344,283.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213057262589473e-09,0.0010115293553099,-0.0179488733410835,0.0,0.0,0.0,-0.0083886384963989,60.0,8.792612075805664,0.0,-6.976258504209909e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,9.48905071709305e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552307128906,0.0,0.0,9.992495324695484e-05,299.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,7.380471652140841e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689025878906,0.0,0.0,9.99242693069391e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,0.0004739871656056,288.96942138671875,294.1499938964844,296.5366516113281,290.02520751953125,296.3645935058594,296.6484680175781,284.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111273732036,7.165214199744696e-09,0.001011120271869,-0.0178235620260238,0.0,0.0,0.0,-0.0083649205043911,60.0,12.014925956726074,0.0,-6.970616084345238e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,9.48905071709305e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552307128906,0.0,0.0,9.992495324695484e-05,299.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,7.380471652140841e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689025878906,0.0,0.0,9.99242693069391e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,0.0004739871656056,288.96942138671875,294.1499938964844,296.5366516113281,290.02520751953125,296.3645935058594,296.6484680175781,284.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111273732036,7.165214199744696e-09,0.001011120271869,-0.0178235620260238,0.0,0.0,0.0,-0.0083649205043911,60.0,12.014925956726074,0.0,-6.970616084345238e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520874023437,0.0,0.0,9.484666225034744e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389953613281,0.0,0.0,9.98787727439776e-05,299.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,7.377060683211312e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,9.987809607991947e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520568847656,0.0,0.0,0.0004737682756967,288.93707275390625,294.1499938964844,296.5,289.98931884765625,296.3673095703125,296.6145935058594,284.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104691024004304e-09,0.0010106521658599,-0.0176801700145006,0.0,0.0,0.0,-0.0083377808332443,60.0,12.202397346496582,0.0,-6.964162224676329e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520874023437,0.0,0.0,9.484666225034744e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389953613281,0.0,0.0,9.98787727439776e-05,299.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,7.377060683211312e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,9.987809607991947e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520568847656,0.0,0.0,0.0004737682756967,288.93707275390625,294.1499938964844,296.5,289.98931884765625,296.3673095703125,296.6145935058594,284.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104691024004304e-09,0.0010106521658599,-0.0176801700145006,0.0,0.0,0.0,-0.0083377808332443,60.0,12.202397346496582,0.0,-6.964162224676329e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,9.47966836974956e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42236328125,0.0,0.0,9.98261384665966e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4357604980469,0.0,0.0,7.373172411462292e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356994628906,0.0,0.0,9.98254690784961e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352722167969,0.0,0.0,0.0004735187976621,288.9045104980469,294.1499938964844,296.4633483886719,289.95343017578125,296.3693542480469,296.58026123046875,284.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048083006111483e-09,0.0010101187508553,-0.017516765743494,0.0,0.0,0.0,-0.008306854404509,60.0,12.15989112854004,0.0,-6.956811660074892e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,9.47966836974956e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42236328125,0.0,0.0,9.98261384665966e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4357604980469,0.0,0.0,7.373172411462292e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356994628906,0.0,0.0,9.98254690784961e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352722167969,0.0,0.0,0.0004735187976621,288.9045104980469,294.1499938964844,296.4633483886719,289.95343017578125,296.3693542480469,296.58026123046875,284.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048083006111483e-09,0.0010101187508553,-0.017516765743494,0.0,0.0,0.0,-0.008306854404509,60.0,12.15989112854004,0.0,-6.956811660074892e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,9.473945101490244e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053649902344,0.0,0.0,9.97658571577631e-05,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,7.368719525402412e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,9.976520232157782e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,0.0004732330271508,288.8717041015625,294.1499938964844,296.4266662597656,289.9176940917969,296.3706359863281,296.5456237792969,284.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976655697599199e-09,0.0010095079196617,-0.0173296760767698,0.0,0.0,0.0,-0.0082714445888996,60.0,11.8912935256958,0.0,-6.948400255168964e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,9.473945101490244e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053649902344,0.0,0.0,9.97658571577631e-05,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,7.368719525402412e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,9.976520232157782e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,0.0004732330271508,288.8717041015625,294.1499938964844,296.4266662597656,289.9176940917969,296.3706359863281,296.5456237792969,284.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976655697599199e-09,0.0010095079196617,-0.0173296760767698,0.0,0.0,0.0,-0.0082714445888996,60.0,11.8912935256958,0.0,-6.948400255168964e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,9.470760414842516e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,9.973231499316172e-05,299.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098815917969,0.0,0.0,7.366242061834782e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098205566406,0.0,0.0,9.973166015697645e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.409423828125,0.0,0.0,0.0004730740038212,288.855224609375,294.1499938964844,296.4083251953125,289.8999328613281,296.3710021972656,296.5282592773437,284.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936916818744976e-09,0.0010091681033372,-0.0172255877405405,0.0,0.0,0.0,-0.0082517443224787,60.0,11.748805046081545,0.0,-6.943722752339454e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
