time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128160,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006652832031,0.0,0.0,9.467395284445956e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880310058594,0.0,0.0,9.969687380362302e-05,299.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010925292969,0.0,0.0,7.363623444689438e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010314941406,0.0,0.0,9.969622624339536e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.400634765625,0.0,0.0,0.0004729059583041,288.8387145996094,294.1499938964844,296.3900146484375,289.8822326660156,296.3711853027344,296.5108642578125,284.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949281839536525e-09,0.0010088091949,-0.017115605995059,0.0,0.0,0.0,-0.0082309292629361,60.0,11.60758113861084,0.0,-6.938782348697714e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,9.460001456318425e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703918457031,0.0,0.0,9.961900650523604e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38330078125,0.0,0.0,7.357871800195426e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,9.961836622096598e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.0004725367762148,288.8055725097656,294.1499938964844,296.35333251953125,289.8472595214844,296.37109375,296.47607421875,284.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802697072316732e-09,0.0010080204810947,-0.0168740209192037,0.0,0.0,0.0,-0.0081852059811353,60.0,11.332716941833496,0.0,-6.927935913836336e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,9.460001456318425e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703918457031,0.0,0.0,9.961900650523604e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38330078125,0.0,0.0,7.357871800195426e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,9.961836622096598e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.0004725367762148,288.8055725097656,294.1499938964844,296.35333251953125,289.8472595214844,296.37109375,296.47607421875,284.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802697072316732e-09,0.0010080204810947,-0.0168740209192037,0.0,0.0,0.0,-0.0081852059811353,60.0,11.332716941833496,0.0,-6.927935913836336e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3647766113281,0.0,0.0,9.451705409446733e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524780273437,0.0,0.0,9.953163680620492e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652038574219,0.0,0.0,7.351418025791645e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651428222656,0.0,0.0,9.953100379789248e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36474609375,0.0,0.0,0.0004721224831882,288.7723083496094,294.1499938964844,296.3166809082031,289.8128662109375,296.370361328125,296.4412841796875,284.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699215404637471e-09,0.0010071356082335,-0.0166029632091522,0.0,0.0,0.0,-0.0081339059397578,60.0,11.070655822753906,0.0,-6.915777106542009e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3647766113281,0.0,0.0,9.451705409446733e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524780273437,0.0,0.0,9.953163680620492e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652038574219,0.0,0.0,7.351418025791645e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651428222656,0.0,0.0,9.953100379789248e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36474609375,0.0,0.0,0.0004721224831882,288.7723083496094,294.1499938964844,296.3166809082031,289.8128662109375,296.370361328125,296.4412841796875,284.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699215404637471e-09,0.0010071356082335,-0.0166029632091522,0.0,0.0,0.0,-0.0081339059397578,60.0,11.070655822753906,0.0,-6.915777106542009e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.346435546875,0.0,0.0,9.44252678891644e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,9.943497570930047e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34686279296875,0.0,0.0,7.344278128584847e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468017578125,0.0,0.0,9.943435725290328e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3464050292969,0.0,0.0,0.0004716641560662,288.73895263671875,294.1499938964844,296.2799987792969,289.7792053222656,296.36895751953125,296.4066467285156,284.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584750966709407e-09,0.0010061569046229,-0.0163031332194805,0.0,0.0,0.0,-0.008077161386609,60.0,10.821711540222168,0.0,-6.90234003286605e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.346435546875,0.0,0.0,9.44252678891644e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,9.943497570930047e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34686279296875,0.0,0.0,7.344278128584847e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468017578125,0.0,0.0,9.943435725290328e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3464050292969,0.0,0.0,0.0004716641560662,288.73895263671875,294.1499938964844,296.2799987792969,289.7792053222656,296.36895751953125,296.4066467285156,284.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584750966709407e-09,0.0010061569046229,-0.0163031332194805,0.0,0.0,0.0,-0.008077161386609,60.0,10.821711540222168,0.0,-6.90234003286605e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3278503417969,0.0,0.0,9.432499064132573e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158569335937,0.0,0.0,9.932937246048824e-05,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,7.336477574426681e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,9.932875400409102e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,0.0004711633664555,288.7055358886719,294.1499938964844,296.24334716796875,289.7464294433594,296.366943359375,296.37213134765625,284.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.459699442018518e-09,0.0010050876298919,-0.0159755647182464,0.0,0.0,0.0,-0.0080151678994297,60.0,10.585368156433104,0.0,-6.887674430799964e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3278503417969,0.0,0.0,9.432499064132573e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158569335937,0.0,0.0,9.932937246048824e-05,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,7.336477574426681e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,9.932875400409102e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,0.0004711633664555,288.7055358886719,294.1499938964844,296.24334716796875,289.7464294433594,296.366943359375,296.37213134765625,284.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.459699442018518e-09,0.0010050876298919,-0.0159755647182464,0.0,0.0,0.0,-0.0080151678994297,60.0,10.585368156433104,0.0,-6.887674430799964e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3184509277344,0.0,0.0,9.427187615074216e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065185546875,0.0,0.0,9.92734348983504e-05,299.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188781738281,0.0,0.0,7.332345558097586e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188171386719,0.0,0.0,9.92728237179108e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31842041015625,0.0,0.0,0.0004708981141448,288.68878173828125,294.1499938964844,296.2250061035156,289.7304077148437,296.3656921386719,296.3549499511719,284.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.471845626831056,0.0,-6.87991388303999e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3090209960937,0.0,0.0,9.421685535926372e-05,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,9.921548917191104e-05,299.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094177246094,0.0,0.0,7.328065839828923e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30938720703125,0.0,0.0,9.921488526742904e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,0.0004706233448814,288.6720275878906,294.1499938964844,296.2066650390625,289.71466064453125,296.3642883300781,296.3377990722656,284.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.361228942871094,0.0,-6.871879065784017e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,9.410156781086698e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,9.909407526720317e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,7.319097494473681e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,9.90934786386788e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,0.0004700475838035,288.6385192871094,294.1499938964844,296.1700134277344,289.6840515136719,296.36102294921875,296.3037109375,284.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109402092488e-09,0.0010027054231613,-0.0152457915246486,0.0,0.0,0.0,-0.0078770592808723,60.0,10.14838409423828,0.0,-6.855059808685837e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,9.410156781086698e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,9.909407526720317e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,7.319097494473681e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,9.90934786386788e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,0.0004700475838035,288.6385192871094,294.1499938964844,296.1700134277344,289.6840515136719,296.36102294921875,296.3037109375,284.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109402092488e-09,0.0010027054231613,-0.0152457915246486,0.0,0.0,0.0,-0.0078770592808723,60.0,10.14838409423828,0.0,-6.855059808685837e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.270751953125,0.0,0.0,9.398023394169286e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,9.896629489958286e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711486816406,0.0,0.0,7.309659122256562e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,9.896570554701611e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.0004694416129495,288.6050109863281,294.1499938964844,296.1333312988281,289.6547546386719,296.357177734375,296.26983642578125,284.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,9.946605682373049,0.0,-6.837381505420127e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.270751953125,0.0,0.0,9.398023394169286e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,9.896629489958286e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711486816406,0.0,0.0,7.309659122256562e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,9.896570554701611e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.0004694416129495,288.6050109863281,294.1499938964844,296.1333312988281,289.6547546386719,296.357177734375,296.26983642578125,284.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,9.946605682373049,0.0,-6.837381505420127e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,9.385391604155302e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23992919921875,0.0,0.0,9.883326856652276e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2517395019531,0.0,0.0,7.299832941498607e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,9.88326864899136e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513122558594,0.0,0.0,0.0004688107292167,288.57147216796875,294.1499938964844,296.0966796875,289.6268920898437,296.3527526855469,296.2362670898437,284.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.755511283874512,0.0,-6.81900189647422e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,9.385391604155302e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23992919921875,0.0,0.0,9.883326856652276e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2517395019531,0.0,0.0,7.299832941498607e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,9.88326864899136e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513122558594,0.0,0.0,0.0004688107292167,288.57147216796875,294.1499938964844,296.0966796875,289.6268920898437,296.3527526855469,296.2362670898437,284.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.755511283874512,0.0,-6.81900189647422e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,9.372382919536904e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,9.86962768365629e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.232177734375,0.0,0.0,7.289714267244563e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,9.869570203591138e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,0.0004681610735133,288.5379943847656,294.1499938964844,296.0599975585937,289.6006164550781,296.3477478027344,296.20294189453125,284.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.574783325195312,0.0,-6.800100749160265e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,9.372382919536904e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,9.86962768365629e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.232177734375,0.0,0.0,7.289714267244563e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,9.869570203591138e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,0.0004681610735133,288.5379943847656,294.1499938964844,296.0599975585937,289.6006164550781,296.3477478027344,296.20294189453125,284.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.574783325195312,0.0,-6.800100749160265e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.221923828125,0.0,0.0,9.365778532810508e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,9.862672595772892e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223205566406,0.0,0.0,7.284577441168949e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222595214844,0.0,0.0,9.862615843303502e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218933105469,0.0,0.0,0.0004678312398027,288.5212707519531,294.1499938964844,296.0416564941406,289.5881042480469,296.3450622558594,296.1864013671875,284.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.488097190856934,0.0,-6.790514817112125e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120361328125,0.0,0.0,9.359122486785054e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.200927734375,0.0,0.0,9.855662938207388e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124328613281,0.0,0.0,7.279399869730696e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123718261719,0.0,0.0,9.85560691333376e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120361328125,0.0,0.0,0.0004674988158512,288.5045471191406,294.1499938964844,296.0233459472656,289.5760498046875,296.3422241210937,296.169921875,284.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448481361963794e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616361573338,60.0,9.403897285461426,0.0,-6.78086138350409e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19219970703125,0.0,0.0,9.345738362753764e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811828613281,0.0,0.0,9.841567953117192e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,7.268988701980561e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,9.841511928243564e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,0.0004668303590733,288.4711303710937,294.1499938964844,295.9866638183594,289.5533447265625,296.33612060546875,296.1371765136719,284.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.244120597839355,0.0,-6.761469251159724e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19219970703125,0.0,0.0,9.345738362753764e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811828613281,0.0,0.0,9.841567953117192e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,7.268988701980561e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,9.841511928243564e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,0.0004668303590733,288.4711303710937,294.1499938964844,295.9866638183594,289.5533447265625,296.33612060546875,296.1371765136719,284.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.244120597839355,0.0,-6.761469251159724e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,9.3320915766526e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,9.827196481637655e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725769042969,0.0,0.0,7.258373079821467e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,9.827141184359788e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,0.0004661487764678,288.43780517578125,294.1499938964844,295.95001220703125,289.5326232910156,296.3294677734375,296.1047668457031,284.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.2078599210858564e-09,0.0009943831246346,-0.0126961627975106,0.0,0.0,0.0,-0.0073945764452219,60.0,9.094429969787598,0.0,-6.74172682124663e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,9.3320915766526e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,9.827196481637655e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725769042969,0.0,0.0,7.258373079821467e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,9.827141184359788e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,0.0004661487764678,288.43780517578125,294.1499938964844,295.95001220703125,289.5326232910156,296.3294677734375,296.1047668457031,284.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.2078599210858564e-09,0.0009943831246346,-0.0126961627975106,0.0,0.0,0.0,-0.0073945764452219,60.0,9.094429969787598,0.0,-6.74172682124663e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.152099609375,0.0,0.0,9.317639342043547e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,9.811976633500308e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,7.247131725307554e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,9.811922791413964e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520690917969,0.0,0.0,0.0004654270014725,288.4045715332031,294.1499938964844,295.913330078125,289.5137023925781,296.3223571777344,296.0726928710937,284.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027703142701512e-09,0.0009928432991728,-0.0122241750359535,0.0,0.0,0.0,-0.007305268663913,60.0,8.983168601989746,0.0,-6.720851075669998e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.152099609375,0.0,0.0,9.317639342043547e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,9.811976633500308e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,7.247131725307554e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,9.811922791413964e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520690917969,0.0,0.0,0.0004654270014725,288.4045715332031,294.1499938964844,295.913330078125,289.5137023925781,296.3223571777344,296.0726928710937,284.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027703142701512e-09,0.0009928432991728,-0.0122241750359535,0.0,0.0,0.0,-0.007305268663913,60.0,8.983168601989746,0.0,-6.720851075669998e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,9.300681995227932e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,9.794119250727816e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322631835937,0.0,0.0,7.233941141748801e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,9.794065408641472e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,0.0004645800509024,288.3714294433594,294.1499938964844,295.8766784667969,289.4961853027344,296.3146667480469,296.04119873046875,284.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163295573999684e-09,0.0009910352528095,-0.0116703948006033,0.0,0.0,0.0,-0.0072004785761237,60.0,8.867629051208496,0.0,-6.696399879047021e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,9.300681995227932e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,9.794119250727816e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322631835937,0.0,0.0,7.233941141748801e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,9.794065408641472e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,0.0004645800509024,288.3714294433594,294.1499938964844,295.8766784667969,289.4961853027344,296.3146667480469,296.04119873046875,284.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163295573999684e-09,0.0009910352528095,-0.0116703948006033,0.0,0.0,0.0,-0.0072004785761237,60.0,8.867629051208496,0.0,-6.696399879047021e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,9.291675087297337e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112365722656,0.0,0.0,9.784633584786206e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,7.226935122162104e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,9.784581197891384e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,0.000464130192995,288.3549194335937,294.1499938964844,295.8583374023437,289.4879455566406,296.3106689453125,296.0256652832031,284.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704062472882242e-09,0.0009900751756504,-0.011376260779798,0.0,0.0,0.0,-0.0071448227390646,60.0,8.81257438659668,0.0,-6.683431053033928e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,9.282329119741917e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,9.774792124517262e-05,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,7.219665712909773e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119384765625,0.0,0.0,9.77473973762244e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116027832031,0.0,0.0,0.0004636634257622,288.3384094238281,294.1499938964844,295.8399963378906,289.48004150390625,296.3065185546875,296.0103454589844,284.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.5875756526925215e-09,0.0009890791261568,-0.0110710682347416,0.0,0.0,0.0,-0.007087075151503,60.0,8.758552551269531,0.0,-6.669988295016084e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,9.263186075259e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,9.754632628755644e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,7.204775465652347e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,9.754580241860822e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,0.0004627072776202,288.3055419921875,294.1499938964844,295.8033447265625,289.4652099609375,296.2978820800781,295.9803161621094,284.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459198191761,0.0,0.0,0.0,-0.0069687888026237,60.0,8.65446662902832,0.0,-6.642494554398581e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,9.263186075259e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,9.754632628755644e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,7.204775465652347e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,9.754580241860822e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,0.0004627072776202,288.3055419921875,294.1499938964844,295.8033447265625,289.4652099609375,296.2978820800781,295.9803161621094,284.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459198191761,0.0,0.0,0.0,-0.0069687888026237,60.0,8.65446662902832,0.0,-6.642494554398581e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,9.243885142495856e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.734307241160424e-05,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,7.189762982307002e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.734256309457125e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,0.0004617433005478,288.2727966308594,294.1499938964844,295.76666259765625,289.4516296386719,296.2887268066406,295.9511413574219,284.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.555367469787598,0.0,-6.614833836238176e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,9.243885142495856e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.734307241160424e-05,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,7.189762982307002e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.734256309457125e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,0.0004617433005478,288.2727966308594,294.1499938964844,295.76666259765625,289.4516296386719,296.2887268066406,295.9511413574219,284.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.555367469787598,0.0,-6.614833836238176e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,9.224996756529436e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,9.714415500639006e-05,299.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.175070641096681e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507202148437,0.0,0.0,9.714365296531469e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0004607998707797,288.2402038574219,294.1499938964844,295.7300109863281,289.439208984375,296.2791442871094,295.9227294921875,284.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987932100892,0.0,0.0,0.0,-0.0067328209988772,60.0,8.461446762084961,0.0,-6.587818290881843e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,9.224996756529436e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,9.714415500639006e-05,299.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.175070641096681e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507202148437,0.0,0.0,9.714365296531469e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0004607998707797,288.2402038574219,294.1499938964844,295.7300109863281,289.439208984375,296.2791442871094,295.9227294921875,284.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987932100892,0.0,0.0,0.0,-0.0067328209988772,60.0,8.461446762084961,0.0,-6.587818290881843e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,9.206932736560702e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.695393237052484e-05,299.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302734375,0.0,0.0,7.161020039347932e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,9.695343760540708e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,0.0004598976811394,288.2077941894531,294.1499938964844,295.6933288574219,289.42791748046875,296.26910400390625,295.8951416015625,284.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478420284424833e-09,0.0009810430929064,-0.0086088823154568,0.0,0.0,0.0,-0.0066212071105837,60.0,8.372827529907227,0.0,-6.562034826629315e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,9.206932736560702e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.695393237052484e-05,299.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302734375,0.0,0.0,7.161020039347932e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,9.695343760540708e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,0.0004598976811394,288.2077941894531,294.1499938964844,295.6933288574219,289.42791748046875,296.26910400390625,295.8951416015625,284.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478420284424833e-09,0.0009810430929064,-0.0086088823154568,0.0,0.0,0.0,-0.0066212071105837,60.0,8.372827529907227,0.0,-6.562034826629315e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
