time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130500,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,9.19831873034127e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.68632157309912e-05,299.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,7.15431960998103e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.686272096587344e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,0.0004594674392137,288.191650390625,294.1499938964844,295.67498779296875,289.42266845703125,296.2638854980469,295.8816833496094,284.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.5404756904000582e-09,0.0009801252745091,-0.0083275623619556,0.0,0.0,0.0,-0.0065679824911057,60.0,8.33069896697998,0.0,-6.54975664815538e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,9.18998775887303e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9995422363281,0.0,0.0,9.67754822340794e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,7.147839642129838e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096740722656,0.0,0.0,9.677498746896164e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,0.0004590513126458,288.175537109375,294.1499938964844,295.6566772460937,289.41766357421875,296.2585754394531,295.868408203125,284.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436631201836348e-09,0.0009792373748496,-0.0080554680898785,0.0,0.0,0.0,-0.0065165027044713,60.0,8.289894104003906,0.0,-6.537892716096394e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,9.174070873996244e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,9.660786599852143e-05,299.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,7.135458872653544e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,9.66073785093613e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,0.0004582563415169,288.1434326171875,294.1499938964844,295.6199951171875,289.4084167480469,296.24761962890625,295.84228515625,284.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382403425401662e-09,0.0009775405051186,-0.0075356387533247,0.0,0.0,0.0,-0.0064181494526565,60.0,8.211596488952637,0.0,-6.51525624562055e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,9.174070873996244e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,9.660786599852143e-05,299.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,7.135458872653544e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,9.66073785093613e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,0.0004582563415169,288.1434326171875,294.1499938964844,295.6199951171875,289.4084167480469,296.24761962890625,295.84228515625,284.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382403425401662e-09,0.0009775405051186,-0.0075356387533247,0.0,0.0,0.0,-0.0064181494526565,60.0,8.211596488952637,0.0,-6.51525624562055e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,9.15923301363364e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.645160753279924e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,7.123917021090165e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.968505859375,0.0,0.0,9.645112731959672e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,0.000457515270682,288.11151123046875,294.1499938964844,295.5833435058594,289.40008544921875,296.2362670898437,295.8169250488281,284.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329139749233e-09,0.0009759590029716,-0.0070510245859622,0.0,0.0,0.0,-0.0063264621421694,60.0,8.138344764709473,0.0,-6.494189364048e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,9.15923301363364e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.645160753279924e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,7.123917021090165e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.968505859375,0.0,0.0,9.645112731959672e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,0.000457515270682,288.11151123046875,294.1499938964844,295.5833435058594,289.40008544921875,296.2362670898437,295.8169250488281,284.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329139749233e-09,0.0009759590029716,-0.0070510245859622,0.0,0.0,0.0,-0.0063264621421694,60.0,8.138344764709473,0.0,-6.494189364048e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476318359375,0.0,0.0,9.145119838649408e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,9.630298154661432e-05,299.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,7.112939783837646e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,9.6302515885327e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,0.0004568103759083,288.07977294921875,294.1499938964844,295.5466613769531,289.39263916015625,296.2244567871094,295.7922668457031,284.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773765592404743e-09,0.000974454684183,-0.0065900771878659,0.0,0.0,0.0,-0.0062392530962824,60.0,8.069622039794922,0.0,-6.4741826122372e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476318359375,0.0,0.0,9.145119838649408e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,9.630298154661432e-05,299.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,7.112939783837646e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,9.6302515885327e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,0.0004568103759083,288.07977294921875,294.1499938964844,295.5466613769531,289.39263916015625,296.2244567871094,295.7922668457031,284.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773765592404743e-09,0.000974454684183,-0.0065900771878659,0.0,0.0,0.0,-0.0062392530962824,60.0,8.069622039794922,0.0,-6.4741826122372e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.13136318558827e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,9.615810995455833e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,7.102239032974467e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,9.6157644293271e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,0.0004561233217827,288.0482177734375,294.1499938964844,295.510009765625,289.3860168457031,296.2122497558594,295.7684020996094,284.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705901946953304e-09,0.0009729883167892,-0.0061407606117427,0.0,0.0,0.0,-0.0061542456969618,60.0,8.004964828491211,0.0,-6.45471089910643e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.13136318558827e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,9.615810995455833e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,7.102239032974467e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,9.6157644293271e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,0.0004561233217827,288.0482177734375,294.1499938964844,295.510009765625,289.3860168457031,296.2122497558594,295.7684020996094,284.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705901946953304e-09,0.0009729883167892,-0.0061407606117427,0.0,0.0,0.0,-0.0061542456969618,60.0,8.004964828491211,0.0,-6.45471089910643e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,9.12444229470566e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,9.608522668713704e-05,299.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170227050781,0.0,0.0,7.096855551935732e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,9.608476830180734e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,0.0004557776264846,288.03253173828125,294.1499938964844,295.4916687011719,289.3829650878906,296.2059326171875,295.7569274902344,284.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,7.974447250366211,0.0,-6.444925304549542e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063720703125,0.0,0.0,9.117439913097768e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,9.601148485671727e-05,299.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,7.091408770065755e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,9.60110264713876e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063720703125,0.0,0.0,0.0004554279148578,288.0168762207031,294.1499938964844,295.47332763671875,289.380126953125,296.19952392578125,295.7457580566406,284.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.5323518837438996e-09,0.0009715040214359,-0.005686002317816,0.0,0.0,0.0,-0.0060682082548737,60.0,7.944702625274658,0.0,-6.43503312858229e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,9.103190677706152e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,9.586142550688236e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,7.080325303832069e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.586097439751028e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,0.0004547162097878,287.9857177734375,294.1499938964844,295.4366760253906,289.3749389648437,296.1864929199219,295.7240295410156,284.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.354744621513305e-09,0.0009699854417704,-0.0052206087857484,0.0,0.0,0.0,-0.0059801610186696,60.0,7.886645317077637,0.0,-6.414926190245751e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,9.103190677706152e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,9.586142550688236e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,7.080325303832069e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.586097439751028e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,0.0004547162097878,287.9857177734375,294.1499938964844,295.4366760253906,289.3749389648437,296.1864929199219,295.7240295410156,284.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.354744621513305e-09,0.0009699854417704,-0.0052206087857484,0.0,0.0,0.0,-0.0059801610186696,60.0,7.886645317077637,0.0,-6.414926190245751e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,9.088181832339616e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,9.570337715558708e-05,299.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,7.068651029840112e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,9.57029333221726e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,0.0004539666115306,287.9547424316406,294.1499938964844,295.3999938964844,289.370361328125,296.1730651855469,295.703857421875,284.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167679813425138e-09,0.0009683858370408,-0.0047304295003414,0.0,0.0,0.0,-0.0058874250389635,60.0,7.831432819366455,0.0,-6.393783280600476e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,9.088181832339616e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,9.570337715558708e-05,299.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,7.068651029840112e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,9.57029333221726e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,0.0004539666115306,287.9547424316406,294.1499938964844,295.3999938964844,289.370361328125,296.1730651855469,295.703857421875,284.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167679813425138e-09,0.0009683858370408,-0.0047304295003414,0.0,0.0,0.0,-0.0058874250389635,60.0,7.831432819366455,0.0,-6.393783280600476e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,9.072531975107267e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.55385621637106e-05,299.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,7.056477625155821e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.553812560625374e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,0.0004531849408522,287.92401123046875,294.1499938964844,295.36334228515625,289.3663635253906,296.1592102050781,295.6855773925781,284.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.9726189570690167e-09,0.0009667177218943,-0.0042192945256829,0.0,0.0,0.0,-0.0057907244190573,60.0,7.778669357299805,0.0,-6.371772798274833e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,9.072531975107267e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.55385621637106e-05,299.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,7.056477625155821e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.553812560625374e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,0.0004531849408522,287.92401123046875,294.1499938964844,295.36334228515625,289.3663635253906,296.1592102050781,295.6855773925781,284.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.9726189570690167e-09,0.0009667177218943,-0.0042192945256829,0.0,0.0,0.0,-0.0057907244190573,60.0,7.778669357299805,0.0,-6.371772798274833e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.05651759239845e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.536992729408666e-05,299.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,7.04402118572034e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,9.53694907366298e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,0.0004523851093836,287.8934936523437,294.1499938964844,295.32666015625,289.3629150390625,296.1449890136719,295.6695251464844,284.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773031943486103e-09,0.000965010956861,-0.003696295665577,0.0,0.0,0.0,-0.0056917797774076,60.0,7.728236198425293,0.0,-6.349291226115383e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.05651759239845e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.536992729408666e-05,299.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,7.04402118572034e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,9.53694907366298e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,0.0004523851093836,287.8934936523437,294.1499938964844,295.32666015625,289.3629150390625,296.1449890136719,295.6695251464844,284.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773031943486103e-09,0.000965010956861,-0.003696295665577,0.0,0.0,0.0,-0.0056917797774076,60.0,7.728236198425293,0.0,-6.349291226115383e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.048569336300716e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.528621740173548e-05,299.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,7.037838804535568e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.528578812023623e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,0.0004519881040323,287.8783569335937,294.1499938964844,295.3083190917969,289.361328125,296.1376953125,295.66278076171875,284.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6739620800620971e-09,0.0009641637443564,-0.0034366913605481,0.0,0.0,0.0,-0.0056426664814352,60.0,7.704226016998291,-0.0,-6.338147073847722e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.040711302077398e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.5203475211747e-05,299.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,7.031727000139654e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.520304593024775e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,0.0004515956388786,287.8632507324219,294.1499938964844,295.2900085449219,289.3598937988281,296.1303100585937,295.6566467285156,284.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.576032748751288e-09,0.0009633269510231,-0.0031800745055079,0.0,0.0,0.0,-0.0055941217578947,60.0,7.680733680725098,-0.0,-6.327140766870798e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,9.02537431102246e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.504195622866972e-05,299.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,7.019796612439677e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.504153422312812e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0004508295969571,287.8331298828125,294.1499938964844,295.2533264160156,289.3572692871094,296.1154479980469,295.6450500488281,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.3848729940590943e-09,0.0009616917814128,-0.0026791535783559,0.0,0.0,0.0,-0.0054993527010083,60.0,7.634377002716064,-0.0,-6.30568308679358e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,9.02537431102246e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.504195622866972e-05,299.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,7.019796612439677e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.504153422312812e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0004508295969571,287.8331298828125,294.1499938964844,295.2533264160156,289.3572692871094,296.1154479980469,295.6450500488281,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.3848729940590943e-09,0.0009616917814128,-0.0026791535783559,0.0,0.0,0.0,-0.0054993527010083,60.0,7.634377002716064,-0.0,-6.30568308679358e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.006941400002688e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.484784823143856e-05,299.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,7.00546006555669e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.484743350185454e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.0004499089263845,287.8191833496094,294.1499938964844,295.2166748046875,289.35498046875,296.0986328125,295.63507080078125,284.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559203801676,1.2515187775008483e-09,0.0010559190995991,-0.0022343394812196,0.0,0.0,0.0,-0.0059126196429133,60.0,8.08456039428711,-0.0,-6.279947939447085e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.006941400002688e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.484784823143856e-05,299.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,7.00546006555669e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.484743350185454e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.0004499089263845,287.8191833496094,294.1499938964844,295.2166748046875,289.35498046875,296.0986328125,295.63507080078125,284.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559203801676,1.2515187775008483e-09,0.0010559190995991,-0.0022343394812196,0.0,0.0,0.0,-0.0059126196429133,60.0,8.08456039428711,-0.0,-6.279947939447085e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,9.003040031529963e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.480675362283364e-05,299.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,7.002424536040053e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,9.480633889324964e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,0.0004497140762396,287.7961120605469,294.1499938964844,295.17999267578125,289.3529968261719,296.1059265136719,295.6142578125,284.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008339306805282,9.809194567722555e-10,0.000833929690998,-0.0017449217848479,0.0,0.0,0.0,-0.0046742525883018,60.0,7.0082316398620605,-0.0,-6.274500918834748e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,9.003040031529963e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.480675362283364e-05,299.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,7.002424536040053e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,9.480633889324964e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,0.0004497140762396,287.7961120605469,294.1499938964844,295.17999267578125,289.3529968261719,296.1059265136719,295.6142578125,284.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008339306805282,9.809194567722555e-10,0.000833929690998,-0.0017449217848479,0.0,0.0,0.0,-0.0046742525883018,60.0,7.0082316398620605,-0.0,-6.274500918834748e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,3.80794626835268e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,4.009967960882932e-05,299.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,2.9617611289722845e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,4.0099508623825386e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.0001902121293824,287.8187255859375,294.1499938964844,295.1433410644531,289.3512268066406,296.072265625,295.58367919921875,284.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006476546404883,7.497832354985691e-10,0.0006476538837887,-0.0013235381338745,0.0,0.0,0.0,-0.0036111054942011,60.0,5.526845932006836,-0.0,-1.1224889462368992e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,3.80794626835268e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,4.009967960882932e-05,299.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,2.9617611289722845e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,4.0099508623825386e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.0001902121293824,287.8187255859375,294.1499938964844,295.1433410644531,289.3512268066406,296.072265625,295.58367919921875,284.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006476546404883,7.497832354985691e-10,0.0006476538837887,-0.0013235381338745,0.0,0.0,0.0,-0.0036111054942011,60.0,5.526845932006836,-0.0,-1.1224889462368992e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.014245006255804e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,9.492474055150524e-05,299.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,7.011138222878799e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.492433309787884e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,0.0004502738884184,287.828125,294.1499938964844,295.125,289.35040283203125,296.03955078125,295.5291442871094,284.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616239896975,4.4587106229343476e-10,0.0001616235385881,-0.0010105787077918,0.0,0.0,0.0,-0.0010526704136282,60.0,5.055140018463135,-0.0,-6.290120069252225e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,3.913426917279139e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,4.12104454881046e-05,299.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,3.0438020985457115e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,4.121026722714305e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,0.0001954810431925,287.83349609375,294.1499938964844,295.1066589355469,289.3496398925781,295.9981384277344,295.5190124511719,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000404074700782,5.086150944855206e-10,0.0004040742060169,-0.0009330833563581,0.0,0.0,0.0,-0.0022780154831707,60.0,4.982585906982422,-0.0,-1.1855354919987349e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,3.2403404475189745e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,3.4122491342714056e-05,299.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,2.5202860342687927e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,3.4122342185582966e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,0.0001618594542378,287.8313293457031,294.1499938964844,295.08758544921875,289.348876953125,295.992919921875,295.5185852050781,284.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003452649398241,4.318418955762127e-10,0.0003452645032666,-0.0007900552591308,0.0,0.0,0.0,-0.0019447824452072,60.0,4.261541843414307,-0.0,-8.127956085957067e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,2.6980622351402417e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,2.8412014216883108e-05,299.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,2.0985104129067626e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,2.841189234459307e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,0.0001347719080513,287.831298828125,294.1499938964844,295.07000732421875,289.3481750488281,295.9885559082031,295.5187072753906,284.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874972706194,3.5958541699798724e-10,0.0002874969213735,-0.000657859200146,0.0,0.0,0.0,-0.00161939044483,60.0,3.713418960571289,-0.0,-5.6351305843804775e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,2.0364130250527523e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,2.144450081686955e-05,299.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,1.5838901163078845e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,2.144440986739937e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0001017216272884,287.83502197265625,294.1499938964844,295.0333251953125,289.3467712402344,295.98345947265625,295.5198059082031,284.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000174610860995,2.2895317586257846e-10,0.0001746106281643,-0.0004273112863302,0.0,0.0,0.0,-0.0009900091681629,60.0,2.778883695602417,-0.0,-3.210197663250369e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,2.0364130250527523e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,2.144450081686955e-05,299.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,1.5838901163078845e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,2.144440986739937e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0001017216272884,287.83502197265625,294.1499938964844,295.0333251953125,289.3467712402344,295.98345947265625,295.5198059082031,284.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000174610860995,2.2895317586257846e-10,0.0001746106281643,-0.0004273112863302,0.0,0.0,0.0,-0.0009900091681629,60.0,2.778883695602417,-0.0,-3.210197663250369e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,1.082621020032093e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,1.1400568837416358e-05,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,8.420456651947461e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,1.1400519724702464e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,5.407840581028722e-05,287.8258056640625,294.1499938964844,294.9966735839844,289.3453674316406,295.9783020019531,295.5198974609375,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001152125114458,1.4413821525227632e-10,0.0001152123659267,-0.0002637295110616,0.0,0.0,0.0,-0.0006489814259111,60.0,2.1278557777404785,-0.0,-9.07304287256494e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,1.082621020032093e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,1.1400568837416358e-05,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,8.420456651947461e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,1.1400519724702464e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,5.407840581028722e-05,287.8258056640625,294.1499938964844,294.9966735839844,289.3453674316406,295.9783020019531,295.5198974609375,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001152125114458,1.4413821525227632e-10,0.0001152123659267,-0.0002637295110616,0.0,0.0,0.0,-0.0006489814259111,60.0,2.1278557777404785,-0.0,-9.07304287256494e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,5.70287011214532e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,6.005422164889751e-06,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,4.435602932062466e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,6.005396699038101e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,2.848662006726954e-05,287.825927734375,294.1499938964844,294.9599914550781,289.34393310546875,295.9781494140625,295.52178955078125,284.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.076785211917013e-05,7.600499396520631e-11,6.076777572161518e-05,-0.0001390507677569,0.0,0.0,0.0,-0.0003422877634875,60.0,1.5558446645736694,-0.0,-2.517601960239091e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
