time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132840,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,5.70287011214532e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,6.005422164889751e-06,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,4.435602932062466e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,6.005396699038101e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,2.848662006726954e-05,287.825927734375,294.1499938964844,294.9599914550781,289.34393310546875,295.9781494140625,295.52178955078125,284.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.076785211917013e-05,7.600499396520631e-11,6.076777572161518e-05,-0.0001390507677569,0.0,0.0,0.0,-0.0003422877634875,60.0,1.5558446645736694,-0.0,-2.517601960239091e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,4.202180662105093e-06,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,4.425117367645726e-06,299.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,3.268390400990029e-06,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,4.425098723004339e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,2.099047014780808e-05,287.825927734375,294.1499938964844,294.9416809082031,289.3431701660156,295.9781188964844,295.5218200683594,284.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.477979018702172e-05,5.6007372351007945e-11,4.477973561733961e-05,-0.0001024646044243,0.0,0.0,0.0,-0.0002522311988286,60.0,1.4015309810638428,-0.0,-1.3669403109428655e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,2.3659943053644383e-06,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,2.491516625013901e-06,299.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,1.8402332671030308e-06,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,2.491505938451155e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,1.1818466191471089e-05,287.82598876953125,294.1499938964844,294.92333984375,289.3423767089844,295.9780578613281,295.5218505859375,284.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5212268155883063e-05,3.1533810285200303e-11,2.521223723306321e-05,-5.769077324657701e-05,0.0,0.0,0.0,-0.0001420132612111,60.0,1.2297372817993164,-0.0,-4.333387121358001e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,1.1083661775046494e-06,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,1.16716796583205e-06,299.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,8.620698395134241e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,1.1671629636111902e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,5.5364412219205406e-06,287.82598876953125,294.1499938964844,294.8866577148437,289.3406982421875,295.9780578613281,295.5218505859375,284.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1811067452072166e-05,1.4772457562761687e-11,1.1811052900156938e-05,-2.7025973395211626e-05,0.0,0.0,0.0,-6.652821321040392e-05,60.0,1.032130479812622,-0.0,-9.509695114706672e-12,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,1.1083661775046494e-06,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,1.16716796583205e-06,299.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,8.620698395134241e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,1.1671629636111902e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,5.5364412219205406e-06,287.82598876953125,294.1499938964844,294.8866577148437,289.3406982421875,295.9780578613281,295.5218505859375,284.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1811067452072166e-05,1.4772457562761687e-11,1.1811052900156938e-05,-2.7025973395211626e-05,0.0,0.0,0.0,-6.652821321040392e-05,60.0,1.032130479812622,-0.0,-9.509695114706672e-12,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,1.804338722877219e-07,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,1.9000636086730085e-07,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,1.403386420406605e-07,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,1.900055508485821e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.012919690576382e-07,287.82598876953125,294.1499938964844,294.8500061035156,289.3388061523437,295.9780578613281,295.5218505859375,284.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.923096078826348e-06,2.405164825983186e-12,1.923093577715917e-06,-4.400186753628077e-06,0.0,0.0,0.0,-1.0832169209606946e-05,60.0,0.8802292943000793,-0.0,-2.520206808000192e-13,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,1.804338722877219e-07,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,1.9000636086730085e-07,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,1.403386420406605e-07,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,1.900055508485821e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.012919690576382e-07,287.82598876953125,294.1499938964844,294.8500061035156,289.3388061523437,295.9780578613281,295.5218505859375,284.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.923096078826348e-06,2.405164825983186e-12,1.923093577715917e-06,-4.400186753628077e-06,0.0,0.0,0.0,-1.0832169209606946e-05,60.0,0.8802292943000793,-0.0,-2.520206808000192e-13,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,3.2747360378948527e-10,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,3.4484695654590765e-10,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,2.5470384135140023e-10,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,3.4484548550040007e-10,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,1.635775626063207e-09,287.82598876953125,294.1499938964844,294.8148498535156,289.3385925292969,295.9780578613281,295.5218505859375,284.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5481690918715e-09,4.437994398788069e-15,3.5481646509794022e-09,-8.081523006353564e-09,0.0,0.0,0.0,-1.999433152377605e-08,60.0,0.7648495435714722,-0.0,-8.301426429290035e-19,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,3.2747360378948527e-10,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,3.4484695654590765e-10,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,2.5470384135140023e-10,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,3.4484548550040007e-10,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,1.635775626063207e-09,287.82598876953125,294.1499938964844,294.8148498535156,289.3385925292969,295.9780578613281,295.5218505859375,284.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5481690918715e-09,4.437994398788069e-15,3.5481646509794022e-09,-8.081523006353564e-09,0.0,0.0,0.0,-1.999433152377605e-08,60.0,0.7648495435714722,-0.0,-8.301426429290035e-19,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,1.0489389218326648e-10,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,1.1045878794968543e-10,299.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,8.158482917020038e-11,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,1.1045831610489998e-10,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,5.239593758865624e-10,287.8254699707031,294.1499938964844,294.7825927734375,289.3419494628906,295.9783020019531,295.52178955078125,284.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.132725802044376e-09,1.4267958711890573e-15,1.132724358754444e-09,-2.580467839408129e-09,0.0,0.0,0.0,-6.373738870024681e-09,60.0,0.6926396489143372,-0.0,-8.517271326070534e-20,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,1.0489389218326648e-10,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,1.1045878794968543e-10,299.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,8.158482917020038e-11,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,1.1045831610489998e-10,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,5.239593758865624e-10,287.8254699707031,294.1499938964844,294.7825927734375,289.3419494628906,295.9783020019531,295.52178955078125,284.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.132725802044376e-09,1.4267958711890573e-15,1.132724358754444e-09,-2.580467839408129e-09,0.0,0.0,0.0,-6.373738870024681e-09,60.0,0.6926396489143372,-0.0,-8.517271326070534e-20,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,5.858707963213304e-11,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,6.169527388966145e-11,299.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,4.5568111783911285e-11,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,6.169501021169309e-11,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,2.9265048717697084e-10,287.8254089355469,294.1499938964844,294.7674865722656,289.3448791503906,295.9783630371094,295.52178955078125,284.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.355980741723492e-10,7.746891867182906e-16,6.355972970162327e-10,-1.4477571363968875e-09,0.0,0.0,0.0,-3.579771146178244e-09,60.0,0.662656843662262,-0.0,-2.6570745719629503e-20,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,3.1979845854790405e-11,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,3.367646092544696e-11,299.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,2.48734227659142e-11,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,3.367631520867498e-11,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,1.5974371825322464e-10,287.8253479003906,294.1499938964844,294.7530212402344,289.3486022949219,295.9783935546875,295.52178955078125,284.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5199188008760984e-10,4.198451151963948e-16,3.5199146375397556e-10,-7.98471178065085e-10,0.0,0.0,0.0,-1.979060471057892e-09,60.0,0.6349315643310547,-0.0,-7.916856785452664e-21,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,1.5606163930592665e-11,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,1.6434112751206875e-11,299.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,1.2138230524871839e-11,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,1.643404162754436e-11,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,7.795493417450672e-11,287.8253479003906,294.1499938964844,294.73651123046875,289.3541259765625,295.9783935546875,295.52178955078125,284.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6441316363913216e-10,2.203129254737087e-16,1.6441294159452724e-10,-3.7691258447658527e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,0.6041417717933655,-0.0,-1.885351209213097e-21,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,8.954356353618742e-12,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.429408642791516e-12,299.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,6.964558270372567e-12,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.429368744151567e-12,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,4.472824194357017e-11,287.8253173828125,294.1499938964844,294.7259826660156,289.3583984375,295.9783935546875,295.52178955078125,284.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.687275287495467e-11,1.3446272166791674e-16,9.68726210359705e-11,-2.1875121158920763e-10,0.0,0.0,0.0,-5.38420863449573e-10,60.0,0.5836214423179626,-0.0,-6.206815662441545e-22,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,2.7045738093534052e-08,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,2.8480586777845932e-08,299.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,2.103575269529756e-08,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,2.8480464209224013e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,1.3509718144177898e-07,287.8252258300781,294.1499938964844,294.70123291015625,289.3711242675781,295.9784545898437,295.5217590332031,284.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.8818314490308694e-07,3.604596818512079e-13,2.881828038425738e-07,-6.594341357413214e-07,0.0,0.0,0.0,-1.623251591809094e-06,60.0,0.5398292541503906,-0.0,-5.662364006901689e-15,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,2.7045738093534052e-08,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,2.8480586777845932e-08,299.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,2.103575269529756e-08,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,2.8480464209224013e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,1.3509718144177898e-07,287.8252258300781,294.1499938964844,294.70123291015625,289.3711242675781,295.9784545898437,295.5217590332031,284.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.8818314490308694e-07,3.604596818512079e-13,2.881828038425738e-07,-6.594341357413214e-07,0.0,0.0,0.0,-1.623251591809094e-06,60.0,0.5398292541503906,-0.0,-5.662364006901689e-15,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,3.100445837844745e-07,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,3.2649327863509825e-07,299.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,2.411478305930359e-07,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,3.264918859713362e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,1.5487153177673465e-06,287.8252258300781,294.1499938964844,294.6785583496094,289.3865661621094,295.9784545898437,295.5217590332031,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.304242227386567e-06,4.132639976756058e-12,3.3042379072867334e-06,-7.56052577344235e-06,0.0,0.0,0.0,-1.861175405792892e-05,60.0,0.513925313949585,-0.0,-7.44129313289682e-13,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,3.100445837844745e-07,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,3.2649327863509825e-07,299.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,2.411478305930359e-07,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,3.264918859713362e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,1.5487153177673465e-06,287.8252258300781,294.1499938964844,294.6785583496094,289.3865661621094,295.9784545898437,295.5217590332031,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.304242227386567e-06,4.132639976756058e-12,3.3042379072867334e-06,-7.56052577344235e-06,0.0,0.0,0.0,-1.861175405792892e-05,60.0,0.513925313949585,-0.0,-7.44129313289682e-13,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,2.085096184600843e-06,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,2.1957159788144054e-06,299.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,1.6217551319641643e-06,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,2.195706656493712e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,1.04153414213215e-05,287.8255310058594,294.1499938964844,294.6578369140625,289.4045715332031,295.9776611328125,295.5219421386719,284.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2217185687622987e-05,2.7788214437829417e-11,2.221715658379253e-05,-5.083859650767408e-05,0.0,0.0,0.0,-0.0001251431094715,60.0,0.5753635168075562,-0.0,-3.3655207093419286e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,2.085096184600843e-06,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,2.1957159788144054e-06,299.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,1.6217551319641643e-06,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,2.195706656493712e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,1.04153414213215e-05,287.8255310058594,294.1499938964844,294.6578369140625,289.4045715332031,295.9776611328125,295.5219421386719,284.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2217185687622987e-05,2.7788214437829417e-11,2.221715658379253e-05,-5.083859650767408e-05,0.0,0.0,0.0,-0.0001251431094715,60.0,0.5753635168075562,-0.0,-3.3655207093419286e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,2.9126438221283024e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,3.0671671993331984e-06,299.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,2.2654087388218613e-06,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,3.0671540116600227e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,1.4549055777024478e-05,287.8257141113281,294.1499938964844,294.6481018066406,289.4144287109375,295.9771728515625,295.52203369140625,284.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.103505150647834e-05,3.8817199454754814e-11,3.103501148871146e-05,-7.101602386683226e-05,0.0,0.0,0.0,-0.0001748116483213,60.0,0.6134713888168335,-0.0,-6.567117682987345e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,4.463405730348313e-06,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,4.700200861407211e-06,299.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,3.471566969892592e-06,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,4.700180852523772e-06,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,2.2295324015431103e-05,287.82586669921875,294.1499938964844,294.6387939453125,289.4248962402344,295.9768371582031,295.5221252441406,284.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7565648856107146e-05,5.949116893555484e-11,4.756558701046743e-05,-0.0001088377539417,0.0,0.0,0.0,-0.00026792276185,60.0,0.669861376285553,-0.0,-1.5421718069230647e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.228640010405798e-06,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,9.718243745737707e-06,299.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,7.177891802712111e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.718201908981428e-06,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,4.609832467394881e-05,287.8266906738281,294.1499938964844,294.6212463378906,289.4473571777344,295.9736022949219,295.5223388671875,284.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.83336503850296e-05,1.2299115892400178e-10,9.833352669375016e-05,-0.0002250123070552,0.0,0.0,0.0,-0.000553885649424,60.0,0.9144725799560548,-0.0,-6.592884571610114e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.228640010405798e-06,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,9.718243745737707e-06,299.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,7.177891802712111e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.718201908981428e-06,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,4.609832467394881e-05,287.8266906738281,294.1499938964844,294.6212463378906,289.4473571777344,295.9736022949219,295.5223388671875,284.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.83336503850296e-05,1.2299115892400178e-10,9.833352669375016e-05,-0.0002250123070552,0.0,0.0,0.0,-0.000553885649424,60.0,0.9144725799560548,-0.0,-6.592884571610114e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,1.5629339031875134e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,1.6458516256534494e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,1.215625525219366e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,1.6458445315947756e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,7.807069778209552e-05,287.82733154296875,294.1499938964844,294.60504150390625,289.4717712402344,295.96630859375,295.5214538574219,284.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001665354357101,2.0829458990956327e-10,0.0001665352319832,-0.0003810748748946,0.0,0.0,0.0,-0.0009380471310578,60.0,1.3024368286132812,-0.0,-1.8909551702250837e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,1.5629339031875134e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,1.6458516256534494e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,1.215625525219366e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,1.6458445315947756e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,7.807069778209552e-05,287.82733154296875,294.1499938964844,294.60504150390625,289.4717712402344,295.96630859375,295.5214538574219,284.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001665354357101,2.0829458990956327e-10,0.0001665352319832,-0.0003810748748946,0.0,0.0,0.0,-0.0009380471310578,60.0,1.3024368286132812,-0.0,-1.8909551702250837e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,2.4640010451548733e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,2.5947227186406963e-05,299.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,1.916461405926384e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,2.5947116228053343e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0001230802445206,287.8236083984375,294.1499938964844,294.58990478515625,289.4979248046875,295.95477294921875,295.5159912109375,284.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002625476627144,3.2838196051265806e-10,0.0002625473425723,-0.0006007745396345,0.0,0.0,0.0,-0.0014788574771955,60.0,1.886696934700012,-0.0,-4.699824973641853e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,2.4640010451548733e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,2.5947227186406963e-05,299.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,1.916461405926384e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,2.5947116228053343e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0001230802445206,287.8236083984375,294.1499938964844,294.58990478515625,289.4979248046875,295.95477294921875,295.5159912109375,284.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002625476627144,3.2838196051265806e-10,0.0002625473425723,-0.0006007745396345,0.0,0.0,0.0,-0.0014788574771955,60.0,1.886696934700012,-0.0,-4.699824973641853e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,3.5391945857554674e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,3.7269583117449656e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,2.752730142674409e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,3.7269423046382144e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,0.0001767876528901,287.8192443847656,294.1499938964844,294.5757141113281,289.5256042480469,295.943115234375,295.5111694335937,284.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003602994838729,4.5483464217177527e-10,0.0003602990182116,-0.0008354689343832,0.0,0.0,0.0,-0.0020320368930697,60.0,2.41738510131836,-0.0,-9.696360159239248e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,3.5391945857554674e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,3.7269583117449656e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,2.752730142674409e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,3.7269423046382144e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,0.0001767876528901,287.8192443847656,294.1499938964844,294.5757141113281,289.5256042480469,295.943115234375,295.5111694335937,284.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003602994838729,4.5483464217177527e-10,0.0003602990182116,-0.0008354689343832,0.0,0.0,0.0,-0.0020320368930697,60.0,2.41738510131836,-0.0,-9.696360159239248e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,4.291194636607543e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,4.5188538933871314e-05,299.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,3.337623638799414e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,4.518834612099454e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,0.0002143510937457,287.81256103515625,294.1499938964844,294.56890869140625,289.5399780273437,295.9355773925781,295.5062866210937,284.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004730332875624,5.877128228526374e-10,0.0004730326763819,-0.001072074053809,0.0,0.0,0.0,-0.0026620554272085,60.0,2.949357986450196,-0.0,-1.425463747040112e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.028135536937044e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,9.507100912742315e-05,299.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,7.021941564744338e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.50706089497544e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,0.0004509678401518,287.8184509277344,294.1499938964844,294.5622253417969,289.5546264648437,295.8973999023437,295.4559020996094,284.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,5.61750348424539e-05,3.992175479083926e-10,-5.617543502012268e-05,-0.0011057247174903,0.0,0.0,0.0,6.320323154795915e-05,60.0,3.514402389526367,-0.0,-6.309510780511118e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.004349703900516e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.48205342865549e-05,299.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,7.003440987318754e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.482013410888612e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,0.0004497797344811,287.7901611328125,294.1499938964844,294.5533752441406,289.5750427246094,295.8504638671875,295.4388122558594,284.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008581832516938,1.021212003848859e-09,0.0008581822039559,-0.0018265985418111,0.0,0.0,0.0,-0.0048144022002816,60.0,5.067837715148926,-0.0,-6.276307118469049e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,9.011648944579063e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.489740477874876e-05,299.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,7.009118417045102e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.489700460107996e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,0.000450144347269,287.7737121582031,294.1499938964844,294.5492553710937,289.5848083496094,295.84246826171875,295.43121337890625,284.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008575704414397,1.1107563757661863e-09,0.0008575693354941,-0.0020626240875571,0.0,0.0,0.0,-0.0048518637195229,60.0,5.430788993835449,-0.0,-6.286486353701548e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,9.03429463505745e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.5135867013596e-05,299.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,7.026731327641755e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.513546683592722e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,0.0004512755840551,287.7384033203125,294.1499938964844,294.53662109375,289.61590576171875,295.82049560546875,295.4032592773437,284.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632139117456,1.496230805919651e-09,0.0009632123983465,-0.0029703914187848,0.0,0.0,0.0,-0.0055574146099388,60.0,6.548456192016602,-0.0,-6.318114031955703e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,9.03429463505745e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.5135867013596e-05,299.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,7.026731327641755e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.513546683592722e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,0.0004512755840551,287.7384033203125,294.1499938964844,294.53662109375,289.61590576171875,295.82049560546875,295.4032592773437,284.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632139117456,1.496230805919651e-09,0.0009632123983465,-0.0029703914187848,0.0,0.0,0.0,-0.0055574146099388,60.0,6.548456192016602,-0.0,-6.318114031955703e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,9.066384518519044e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.547378431307152e-05,299.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,7.051689317449927e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,9.547339141136035e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,0.0004528785939328,287.70819091796875,294.1499938964844,294.5240783691406,289.64776611328125,295.7984619140625,295.3621520996094,284.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660578798502,1.8953993929926582e-09,0.0009660559589974,-0.0040169497951865,0.0,0.0,0.0,-0.0057524358853697,60.0,7.020900249481201,-0.0,-6.363070781389979e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
