time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135120,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,9.066384518519044e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.547378431307152e-05,299.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,7.051689317449927e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,9.547339141136035e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,0.0004528785939328,287.70819091796875,294.1499938964844,294.5240783691406,289.64776611328125,295.7984619140625,295.3621520996094,284.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660578798502,1.8953993929926582e-09,0.0009660559589974,-0.0040169497951865,0.0,0.0,0.0,-0.0057524358853697,60.0,7.020900249481201,-0.0,-6.363070781389979e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.098825103137642e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,9.581539779901505e-05,299.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,7.076920155668631e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.581500489730388e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,0.0004544991243164,287.6780700683594,294.1499938964844,294.511474609375,289.6801147460937,295.77655029296875,295.3065185546875,284.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695138433016,2.299512802395043e-09,0.0009695115732029,-0.0050758831202983,0.0,0.0,0.0,-0.005952772218734,60.0,7.234477996826172,-0.0,-6.40868051959842e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.098825103137642e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,9.581539779901505e-05,299.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,7.076920155668631e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.581500489730388e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,0.0004544991243164,287.6780700683594,294.1499938964844,294.511474609375,289.6801147460937,295.77655029296875,295.3065185546875,284.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695138433016,2.299512802395043e-09,0.0009695115732029,-0.0050758831202983,0.0,0.0,0.0,-0.005952772218734,60.0,7.234477996826172,-0.0,-6.40868051959842e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,9.113661508308724e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,9.59716271609068e-05,299.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,7.088459824444726e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.597124153515324e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.000455240253359,287.6630554199219,294.1499938964844,294.50506591796875,289.6964416503906,295.7655944824219,295.2758483886719,284.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711005841381,2.4843351820180715e-09,0.0009710981394164,-0.0055601773783564,0.0,0.0,0.0,-0.0060444273985922,60.0,7.308183193206787,-0.0,-6.429593213397311e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.123647032538428e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,9.607677930034696e-05,299.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,7.096226181602105e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.607639367459342e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0004557390930131,287.6481018066406,294.1499938964844,294.4985656738281,289.7128295898437,295.75469970703125,295.2431945800781,284.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721584501676,2.6087074722624944e-09,0.0009721558890305,-0.0058860811404883,0.0,0.0,0.0,-0.0061060553416609,60.0,7.371555328369141,-0.0,-6.443686828561114e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,9.139359463006258e-05,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.624224185245112e-05,299.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,7.108446152415127e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.624185622669756e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,0.0004565240524243,287.6183166503906,294.1499938964844,294.4851989746094,289.7456359863281,295.7329406738281,295.1766662597656,284.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738329681567,2.804415366597368e-09,0.000973830174189,-0.006398897152394,0.0,0.0,0.0,-0.0062030800618231,60.0,7.479957103729248,-0.0,-6.46589413122456e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,9.139359463006258e-05,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.624224185245112e-05,299.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,7.108446152415127e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.624185622669756e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,0.0004565240524243,287.6183166503906,294.1499938964844,294.4851989746094,289.7456359863281,295.7329406738281,295.1766662597656,284.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738329681567,2.804415366597368e-09,0.000973830174189,-0.006398897152394,0.0,0.0,0.0,-0.0062030800618231,60.0,7.479957103729248,-0.0,-6.46589413122456e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.148403478320688e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,9.633746958570556e-05,299.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,7.115479820640758e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,9.63370912359096e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0004569758602883,287.58868408203125,294.1499938964844,294.4711608886719,289.77838134765625,295.7113037109375,295.1105041503906,284.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747965959832,2.917028174564961e-09,0.0009747936856001,-0.0066939764656126,0.0,0.0,0.0,-0.0062589100562036,60.0,7.574628829956055,-0.0,-6.478689584810128e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.148403478320688e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,9.633746958570556e-05,299.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,7.115479820640758e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,9.63370912359096e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0004569758602883,287.58868408203125,294.1499938964844,294.4711608886719,289.77838134765625,295.7113037109375,295.1105041503906,284.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747965959832,2.917028174564961e-09,0.0009747936856001,-0.0066939764656126,0.0,0.0,0.0,-0.0062589100562036,60.0,7.574628829956055,-0.0,-6.478689584810128e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.152097482001408e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,9.637636685511096e-05,299.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,7.118352368706837e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.637598850531504e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0004571604367811,287.559326171875,294.1499938964844,294.45623779296875,289.810791015625,295.6897888183594,295.0479431152344,284.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751897887326,2.962990963695233e-09,0.0009751868201419,-0.0068144123069942,0.0,0.0,0.0,-0.0062816962599754,60.0,7.6577467918396,-0.0,-6.483915626631642e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.152097482001408e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,9.637636685511096e-05,299.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,7.118352368706837e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.637598850531504e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0004571604367811,287.559326171875,294.1499938964844,294.45623779296875,289.810791015625,295.6897888183594,295.0479431152344,284.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751897887326,2.962990963695233e-09,0.0009751868201419,-0.0068144123069942,0.0,0.0,0.0,-0.0062816962599754,60.0,7.6577467918396,-0.0,-6.483915626631642e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,9.155445877695456e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.64116261457093e-05,299.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,7.120956433936954e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.641125507187098e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0004573277838062,287.5301513671875,294.1499938964844,294.4402770996094,289.8427429199219,295.6683349609375,294.9887390136719,284.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755445644259,3.004649418159033e-09,0.0009755415958352,-0.0069235702976584,0.0,0.0,0.0,-0.0063023408874869,60.0,7.734566211700439,-0.0,-6.488654236136426e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,9.155445877695456e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.64116261457093e-05,299.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,7.120956433936954e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.641125507187098e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0004573277838062,287.5301513671875,294.1499938964844,294.4402770996094,289.8427429199219,295.6683349609375,294.9887390136719,284.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755445644259,3.004649418159033e-09,0.0009755415958352,-0.0069235702976584,0.0,0.0,0.0,-0.0063023408874869,60.0,7.734566211700439,-0.0,-6.488654236136426e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.158826287603006e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,9.644722013035788e-05,299.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,7.123585237422958e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.644684905651955e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004574966733343,287.5156555175781,294.1499938964844,294.4317932128906,289.8584289550781,295.6576538085937,294.96014404296875,284.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759051608853,3.0467366407549434e-09,0.0009759021340869,-0.0070338500663638,0.0,0.0,0.0,-0.0063232090324163,60.0,7.7717742919921875,-0.0,-6.49344329417545e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.164319635601714e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.650506399339064e-05,299.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.127857679734007e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,9.650470019550994e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,0.0004577711224555,287.501220703125,294.1499938964844,294.4230041503906,289.8739624023437,295.64697265625,294.9317626953125,284.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764902642928,3.1151496937553702e-09,0.0009764871210791,-0.0072131101042032,0.0,0.0,0.0,-0.0063571240752935,60.0,7.808953285217285,-0.0,-6.501231553102117e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.176471940008923e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.66330262599513e-05,299.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,7.13730842107907e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.66326697380282e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,0.000458378199255,287.4793701171875,294.1499938964844,294.408935546875,289.8970642089844,295.6307373046875,294.8885498046875,284.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777843952178,3.266509063237777e-09,0.0009777810191735,-0.0076097105629742,0.0,0.0,0.0,-0.0064321574755012,60.0,7.866055965423584,-0.0,-6.518479267469959e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.181134373648092e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,9.66821244219318e-05,299.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,7.140934758353978e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.668176790000872e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.0004586110881064,287.47247314453125,294.1499938964844,294.404296875,289.9042358398437,295.6256103515625,294.8747863769531,284.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782809065654,3.324583497388289e-09,0.0009782775305211,-0.0077618793584406,0.0,0.0,0.0,-0.0064609469845891,60.0,7.884265422821045,-0.0,-6.525103657395448e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.202977526001632e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.69121465459466e-05,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,7.157923391787335e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.69117900240235e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.0004597022780217,287.44390869140625,294.1499938964844,294.3838806152344,289.93341064453125,295.6042175292969,294.8170471191406,284.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806072339415,3.596672515371324e-09,0.0009806037414819,-0.0084748109802603,0.0,0.0,0.0,-0.0065958308987319,60.0,7.9605817794799805,-0.0,-6.556182086114859e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.202977526001632e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.69121465459466e-05,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,7.157923391787335e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.69117900240235e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.0004597022780217,287.44390869140625,294.1499938964844,294.3838806152344,289.93341064453125,295.6042175292969,294.8170471191406,284.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806072339415,3.596672515371324e-09,0.0009806037414819,-0.0084748109802603,0.0,0.0,0.0,-0.0065958308987319,60.0,7.9605817794799805,-0.0,-6.556182086114859e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.226413385476916e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.715893247630449e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,7.176151120802388e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.715857595438138e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,0.0004608729796018,287.4154968261719,294.1499938964844,294.36163330078125,289.96124267578125,295.5827941894531,294.75860595703125,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831051575019,3.888602773116645e-09,0.0009831013157963,-0.0092397145926952,0.0,0.0,0.0,-0.006740559823811,60.0,8.036039352416992,-0.0,-6.589608858575957e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.226413385476916e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.715893247630449e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,7.176151120802388e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.715857595438138e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,0.0004608729796018,287.4154968261719,294.1499938964844,294.36163330078125,289.96124267578125,295.5827941894531,294.75860595703125,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831051575019,3.888602773116645e-09,0.0009831013157963,-0.0092397145926952,0.0,0.0,0.0,-0.006740559823811,60.0,8.036039352416992,-0.0,-6.589608858575957e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.247122943634169e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.737700747791678e-05,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,7.192257908172905e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.737665095599368e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,0.0004619075043592,287.38726806640625,294.1499938964844,294.3373107910156,289.98748779296875,295.5612487792969,294.700439453125,284.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853118099272,4.1465644251559305e-09,0.0009853076189756,-0.0099156023934483,0.0,0.0,0.0,-0.0068684453144669,60.0,8.108139038085938,-0.0,-6.61921717437508e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.247122943634169e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.737700747791678e-05,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,7.192257908172905e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.737665095599368e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,0.0004619075043592,287.38726806640625,294.1499938964844,294.3373107910156,289.98748779296875,295.5612487792969,294.700439453125,284.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853118099272,4.1465644251559305e-09,0.0009853076189756,-0.0099156023934483,0.0,0.0,0.0,-0.0068684453144669,60.0,8.108139038085938,-0.0,-6.61921717437508e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.255366603611036e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.7463809652254e-05,299.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,7.198668754426762e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,9.746346768224612e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004623193235602,287.37322998046875,294.1499938964844,294.3243408203125,289.9999694824219,295.5504455566406,294.671875,284.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861892322078,4.249244511811412e-09,0.0009861849248409,-0.0101846326142549,0.0,0.0,0.0,-0.0069193448871374,60.0,8.141867637634277,-0.0,-6.631020710301527e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.261452942155302e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.752790356287731e-05,299.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,7.20340249245055e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.752755431691185e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,0.0004626234003808,287.3592224121094,294.1499938964844,294.31072998046875,290.0119934082031,295.53961181640625,294.6439208984375,284.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986837549135,4.325046543129929e-09,0.0009868332417681,-0.0103832371532917,0.0,0.0,0.0,-0.0069569232873618,60.0,8.173399925231934,-0.0,-6.639741201297511e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.266343840863556e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.757940279087052e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,7.207205635495484e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.757906082086264e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0004628677561413,287.3314514160156,294.1499938964844,294.2817077636719,290.03448486328125,295.517822265625,294.590576171875,284.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873588569462,4.385924068373015e-09,0.000987354433164,-0.010542738251388,0.0,0.0,0.0,-0.0069871060550212,60.0,8.228273391723633,-0.0,-6.646749284300314e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.266343840863556e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.757940279087052e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,7.207205635495484e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.757906082086264e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0004628677561413,287.3314514160156,294.1499938964844,294.2817077636719,290.03448486328125,295.517822265625,294.590576171875,284.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873588569462,4.385924068373015e-09,0.000987354433164,-0.010542738251388,0.0,0.0,0.0,-0.0069871060550212,60.0,8.228273391723633,-0.0,-6.646749284300314e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.262771345674992e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.754177881404756e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.204426947282627e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.754144411999732e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004626893787644,287.3038635253906,294.1499938964844,294.25,290.0548095703125,295.4958801269531,294.540283203125,284.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.341361048432191e-09,0.0009869742207229,-0.0104259811341762,0.0,0.0,0.0,-0.0069650188088417,60.0,8.27390193939209,-0.0,-6.641619165748125e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.262771345674992e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.754177881404756e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.204426947282627e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.754144411999732e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004626893787644,287.3038635253906,294.1499938964844,294.25,290.0548095703125,295.4958801269531,294.540283203125,284.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.341361048432191e-09,0.0009869742207229,-0.0104259811341762,0.0,0.0,0.0,-0.0069650188088417,60.0,8.27390193939209,-0.0,-6.641619165748125e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.249823779100552e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.74054346443154e-05,299.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.194356294348836e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.740509995026514e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004620426916517,287.2765808105469,294.1499938964844,294.2109375,290.0738525390625,295.47369384765625,294.4938659667969,284.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855983080342,4.179988799535295e-09,0.0009855941170826,-0.010003175586462,0.0,0.0,0.0,-0.0068850181996822,60.0,8.307132720947266,-0.0,-6.623057657861865e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.249823779100552e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.74054346443154e-05,299.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.194356294348836e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.740509995026514e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004620426916517,287.2765808105469,294.1499938964844,294.2109375,290.0738525390625,295.47369384765625,294.4938659667969,284.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855983080342,4.179988799535295e-09,0.0009855941170826,-0.010003175586462,0.0,0.0,0.0,-0.0068850181996822,60.0,8.307132720947266,-0.0,-6.623057657861865e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.231505100615324e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.721251990413292e-05,299.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.180107058957219e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.72121924860403e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,0.000461127696326,287.2496032714844,294.1499938964844,294.1605224609375,290.0926513671875,295.4511108398437,294.4497985839844,284.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836462559178,3.951697635784512e-09,0.0009836424142122,-0.0094050290063023,0.0,0.0,0.0,-0.0067718462087213,60.0,8.332700729370117,-0.0,-6.596844315254202e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.231505100615324e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.721251990413292e-05,299.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.180107058957219e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.72121924860403e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,0.000461127696326,287.2496032714844,294.1499938964844,294.1605224609375,290.0926513671875,295.4511108398437,294.4497985839844,284.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836462559178,3.951697635784512e-09,0.0009836424142122,-0.0094050290063023,0.0,0.0,0.0,-0.0067718462087213,60.0,8.332700729370117,-0.0,-6.596844315254202e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.220651554642244e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.709822916192934e-05,299.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,7.171665492933244e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.70979017438367e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.000460585579276,287.2362060546875,294.1499938964844,294.1312866210937,290.1018371582031,295.4396057128906,294.4283752441406,284.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824889712035,3.8164453819433675e-09,0.0009824851294979,-0.0090506514534354,0.0,0.0,0.0,-0.0067047928459942,60.0,8.343032836914062,-0.0,-6.581338851674445e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.209100244333968e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.69765824265778e-05,299.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.162680412875488e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.697626228444278e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0004600086249411,287.222900390625,294.1499938964844,294.0995178222656,290.11090087890625,295.4279479980469,294.4072265625,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812578791752,3.6724998597748014e-09,0.0009812542703002,-0.008673490025103,0.0,0.0,0.0,-0.0066334325820207,60.0,8.35201644897461,-0.0,-6.564856391833018e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,9.189454431179912e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.676969784777611e-05,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,7.147400174289942e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.676937770564108e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0004590273310896,287.20074462890625,294.1499938964844,294.04071044921875,290.12567138671875,295.4079284667969,294.3720397949219,284.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791642660275,3.427688355372993e-09,0.0009791607735678,-0.0080320360139012,0.0,0.0,0.0,-0.0065120686776936,60.0,8.364700317382812,-0.0,-6.536871666185108e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.185818635160103e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.673141175881028e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,7.144572009565309e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.673109161667526e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004588457231875,287.196533203125,294.1499938964844,294.0287780761719,290.12841796875,295.404052734375,294.3653869628906,284.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787767194211,3.3823761569351522e-09,0.0009787733433768,-0.0079133082181215,0.0,0.0,0.0,-0.0064896056428551,60.0,8.366899490356445,-0.0,-6.531698204526037e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.164601215161385e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.650797437643632e-05,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,7.128068682504818e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.650766151025893e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0004577859363052,287.17047119140625,294.1499938964844,293.9491271972656,290.1449279785156,295.3793334960937,294.3236083984375,284.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765146533027,3.11797743179909e-09,0.0009765115682967,-0.0072205197066068,0.0,0.0,0.0,-0.0063585271127521,60.0,8.379570960998535,-0.0,-6.501553428961415e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.164601215161385e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.650797437643632e-05,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,7.128068682504818e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.650766151025893e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0004577859363052,287.17047119140625,294.1499938964844,293.9491271972656,290.1449279785156,295.3793334960937,294.3236083984375,284.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765146533027,3.11797743179909e-09,0.0009765115682967,-0.0072205197066068,0.0,0.0,0.0,-0.0063585271127521,60.0,8.379570960998535,-0.0,-6.501553428961415e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
