time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137460,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.148981916951016e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.634349407861008e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,7.115920016076416e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.63431884883903e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0004570058081299,287.1446838378906,294.1499938964844,293.8613586425781,290.16021728515625,295.35357666015625,294.2809143066406,284.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748497977852,2.9233273579620804e-09,0.0009748468874022,-0.0067104827612638,0.0,0.0,0.0,-0.0062620295211672,60.0,8.392318725585938,-0.0,-6.479405811887774e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.148981916951016e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.634349407861008e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,7.115920016076416e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.63431884883903e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0004570058081299,287.1446838378906,294.1499938964844,293.8613586425781,290.16021728515625,295.35357666015625,294.2809143066406,284.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748497977852,2.9233273579620804e-09,0.0009748468874022,-0.0067104827612638,0.0,0.0,0.0,-0.0062620295211672,60.0,8.392318725585938,-0.0,-6.479405811887774e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,9.140275506069884e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783203125,0.0,0.0,9.625180973671375e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,7.109147554729134e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,9.625150414649396e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833557128906,0.0,0.0,0.0004565709386952,287.1191711425781,294.1499938964844,293.76629638671875,290.1741027832031,295.3266906738281,294.23583984375,284.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739214438013,2.814799948680502e-09,0.0009739185916259,-0.0064261085353791,0.0,0.0,0.0,-0.0062082265503704,60.0,8.406807899475098,-0.0,-6.46707363216592e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,9.140275506069884e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783203125,0.0,0.0,9.625180973671375e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,7.109147554729134e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,9.625150414649396e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833557128906,0.0,0.0,0.0004565709386952,287.1191711425781,294.1499938964844,293.76629638671875,290.1741027832031,295.3266906738281,294.23583984375,284.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739214438013,2.814799948680502e-09,0.0009739185916259,-0.0064261085353791,0.0,0.0,0.0,-0.0062082265503704,60.0,8.406807899475098,-0.0,-6.46707363216592e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,9.138260065810756e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,9.623057849239558e-05,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,7.107579585863277e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,9.623027290217578e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0004564702976495,287.10650634765625,294.1499938964844,293.7162780761719,290.18048095703125,295.31280517578125,294.21197509765625,284.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737070067785,2.7896613907785195e-09,0.0009737042128108,-0.0063602370209991,0.0,0.0,0.0,-0.0061957673169672,60.0,8.414846420288086,-0.0,-6.464218671453636e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645874023437,0.0,0.0,9.137402958003804e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,9.6221556304954e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,7.106913108145818e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,9.62212507147342e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,0.0004564275150187,287.0939025878906,294.1499938964844,293.6647644042969,290.1864013671875,295.298583984375,294.1869812011719,284.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736155043356,2.778964613980861e-09,0.0009736127103678,-0.0063322084024548,0.0,0.0,0.0,-0.0061904643662273,60.0,8.42321491241455,-0.0,-6.463003643375488e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,9.136320295510814e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,9.621015487937255e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,7.106070552254096e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,9.62098565651104e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,0.0004563734983094,287.0688781738281,294.1499938964844,293.5575866699219,290.1968994140625,295.26910400390625,294.1332702636719,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973499729298,2.765426332373977e-09,0.0009734969935379,-0.0062967338599264,0.0,0.0,0.0,-0.0061837527900934,60.0,8.43929672241211,-0.0,-6.461466739438039e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,9.136320295510814e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,9.621015487937255e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,7.106070552254096e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,9.62098565651104e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,0.0004563734983094,287.0688781738281,294.1499938964844,293.5575866699219,290.1968994140625,295.26910400390625,294.1332702636719,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973499729298,2.765426332373977e-09,0.0009734969935379,-0.0062967338599264,0.0,0.0,0.0,-0.0061837527900934,60.0,8.43929672241211,-0.0,-6.461466739438039e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,9.13314361241646e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.617669275030494e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,7.103598909452558e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,9.617640171200036e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,0.0004562148533295,287.0440979003906,294.1499938964844,293.445556640625,290.2054748535156,295.2383117675781,294.07550048828125,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731617174111,2.7257973655991922e-09,0.000973158981651,-0.0061928927898406,0.0,0.0,0.0,-0.006164111662656,60.0,8.452496528625488,-0.0,-6.45696829337794e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,9.13314361241646e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.617669275030494e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,7.103598909452558e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,9.617640171200036e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,0.0004562148533295,287.0440979003906,294.1499938964844,293.445556640625,290.2054748535156,295.2383117675781,294.07550048828125,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731617174111,2.7257973655991922e-09,0.000973158981651,-0.0061928927898406,0.0,0.0,0.0,-0.006164111662656,60.0,8.452496528625488,-0.0,-6.45696829337794e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,9.124264761339872e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,9.608318941900508e-05,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,7.096692570485175e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,9.60828983807005e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,0.0004557714273687,287.01959228515625,294.1499938964844,293.3295288085937,290.2120361328125,295.2060241699219,294.0155029296875,284.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722151444293,2.6151292242815316e-09,0.0009722125250846,-0.0059029059484601,0.0,0.0,0.0,-0.0061092479154467,60.0,8.459199905395508,-0.0,-6.444415134865268e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,9.124264761339872e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,9.608318941900508e-05,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,7.096692570485175e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,9.60828983807005e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,0.0004557714273687,287.01959228515625,294.1499938964844,293.3295288085937,290.2120361328125,295.2060241699219,294.0155029296875,284.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722151444293,2.6151292242815316e-09,0.0009722125250846,-0.0059029059484601,0.0,0.0,0.0,-0.0061092479154467,60.0,8.459199905395508,-0.0,-6.444415134865268e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,9.11045935936272e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,9.593780850991608e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18896484375,0.0,0.0,7.085954712238163e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,9.593752474756911e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0004550818703137,286.995361328125,294.1499938964844,293.2103271484375,290.2165222167969,295.1723327636719,293.95562744140625,284.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707439457997,2.44307973851221e-09,0.000970741501078,-0.0054520773701369,0.0,0.0,0.0,-0.0060239559970796,60.0,8.458722114562988,-0.0,-6.42492281599516e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,9.11045935936272e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,9.593780850991608e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18896484375,0.0,0.0,7.085954712238163e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,9.593752474756911e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0004550818703137,286.995361328125,294.1499938964844,293.2103271484375,290.2165222167969,295.1723327636719,293.95562744140625,284.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707439457997,2.44307973851221e-09,0.000970741501078,-0.0054520773701369,0.0,0.0,0.0,-0.0060239559970796,60.0,8.458722114562988,-0.0,-6.42492281599516e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771240234375,0.0,0.0,9.10259914235212e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715087890625,0.0,0.0,9.585503721609712e-05,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,7.079841452650726e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.176513671875,0.0,0.0,9.585475345375016e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762390136719,0.0,0.0,0.0004546892887447,286.9833374023437,294.1499938964844,293.1497497558594,290.2179260253906,295.1549377441406,293.9264221191406,284.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699056390672,2.345131644432285e-09,0.0009699033107608,-0.0051954193040728,0.0,0.0,0.0,-0.0059753959067165,60.0,8.455875396728516,-0.0,-6.413839059860038e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1675720214844,0.0,0.0,9.08826186787337e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,9.57040610956028e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698303222656,0.0,0.0,7.068689592415467e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,9.570377733325586e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,0.0004539731307886,286.9714050292969,294.1499938964844,293.0887145996094,290.2188415527344,295.13720703125,293.8992919921875,284.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683782118372,2.166482104826173e-09,0.0009683760581538,-0.0047272909432649,0.0,0.0,0.0,-0.0058868336491286,60.0,8.449566841125488,-0.0,-6.393647566937943e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.150146484375,0.0,0.0,9.060336742550136e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,9.540998871671036e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,7.046969403745607e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.54097049543634e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,0.0004525782424025,286.9496459960937,294.1499938964844,292.9754333496094,290.21905517578125,295.10369873046875,293.8561706542969,284.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654017048887,1.8185190020503222e-09,0.0009653999004513,-0.0038154905196279,0.0,0.0,0.0,-0.0057143294252455,60.0,8.431146621704102,-0.0,-6.35441139706927e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14862060546875,0.0,0.0,9.058105933945626e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,9.538648737361656e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508178710937,0.0,0.0,7.045234087854624e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,9.53862108872272e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477355957031,0.0,0.0,0.0004524668038357,286.94775390625,294.1499938964844,292.9655456542969,290.218994140625,295.1007080078125,293.852783203125,284.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651639265939,1.7907186844468015e-09,0.0009651621221564,-0.0037426424678415,0.0,0.0,0.0,-0.0057005477137863,60.0,8.429335594177246,-0.0,-6.351282166860983e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298217773437,0.0,0.0,9.032261004904284e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,9.511433017905802e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13201904296875,0.0,0.0,7.025132072158158e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,9.511405369266868e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0004511758743319,286.9244384765625,294.1499938964844,292.8416442871094,290.2170104980469,295.0628356933594,293.8166198730469,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624107042327,1.4686812876973931e-09,0.0009624092490412,-0.0028987671248614,0.0,0.0,0.0,-0.005540904123336,60.0,8.40436840057373,-0.0,-6.315085698815892e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298217773437,0.0,0.0,9.032261004904284e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,9.511433017905802e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13201904296875,0.0,0.0,7.025132072158158e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,9.511405369266868e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0004511758743319,286.9244384765625,294.1499938964844,292.8416442871094,290.2170104980469,295.0628356933594,293.8166198730469,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624107042327,1.4686812876973931e-09,0.0009624092490412,-0.0028987671248614,0.0,0.0,0.0,-0.005540904123336,60.0,8.40436840057373,-0.0,-6.315085698815892e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,9.01059465832077e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064147949219,0.0,0.0,9.488617070019244e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139831542969,0.0,0.0,7.008279499132186e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,9.488590148976073e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0004500936775002,286.9024353027344,294.1499938964844,292.7178039550781,290.2129821777344,295.024169921875,293.791015625,284.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009413122897967,1.1798813037700027e-09,0.0009413111256435,-0.0021606120280921,0.0,0.0,0.0,-0.0053040953353047,60.0,8.305319786071777,-0.0,-6.28482013098619e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,9.01059465832077e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064147949219,0.0,0.0,9.488617070019244e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139831542969,0.0,0.0,7.008279499132186e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,9.488590148976073e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0004500936775002,286.9024353027344,294.1499938964844,292.7178039550781,290.2129821777344,295.024169921875,293.791015625,284.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009413122897967,1.1798813037700027e-09,0.0009413111256435,-0.0021606120280921,0.0,0.0,0.0,-0.0053040953353047,60.0,8.305319786071777,-0.0,-6.28482013098619e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,4.215449735056609e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,4.439083932084032e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,3.278701478848234e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,4.439071562956087e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986633300781,0.0,0.0,0.000210568512557,286.8883056640625,294.1499938964844,292.5948486328125,290.2069396972656,294.98907470703125,293.77325439453125,284.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007653078064322,8.78441264173801e-10,0.0007653068751096,-0.0015441285213455,0.0,0.0,0.0,-0.0042624785564839,60.0,7.603594779968262,-0.0,-1.3755408367899236e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,4.215449735056609e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,4.439083932084032e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,3.278701478848234e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,4.439071562956087e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986633300781,0.0,0.0,0.000210568512557,286.8883056640625,294.1499938964844,292.5948486328125,290.2069396972656,294.98907470703125,293.77325439453125,284.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007653078064322,8.78441264173801e-10,0.0007653068751096,-0.0015441285213455,0.0,0.0,0.0,-0.0042624785564839,60.0,7.603594779968262,-0.0,-1.3755408367899236e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,9.005953324958682e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.093017578125,0.0,0.0,9.483729081694035e-05,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,7.004669168964028e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976257324219,0.0,0.0,9.483702160650864e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0004498618945945,286.8876342773437,294.1499938964844,292.5339660644531,290.20318603515625,294.9627380371094,293.73193359375,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004847953096032,6.652546291618933e-10,0.0004847946402151,-0.001264170394279,0.0,0.0,0.0,-0.0027764013502746,60.0,6.307275772094727,-0.0,-6.27834140232153e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063537597656,0.0,0.0,4.405465006129816e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10113525390625,0.0,0.0,4.639179678633809e-05,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1093139648437,0.0,0.0,3.426491457503289e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.0,4.639166581910104e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,0.0002200600865762,286.89898681640625,294.1499938964844,292.4736328125,290.1990051269531,294.9161682128906,293.708984375,284.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004701917059719,5.878985631646572e-10,0.0004701911238953,-0.0010754038812592,0.0,0.0,0.0,-0.0026483433321118,60.0,5.9718194007873535,-0.0,-1.5023424282389897e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,3.3108339266618714e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,3.486476998659782e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116638183594,0.0,0.0,2.5751071007107385e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,3.486467539914884e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,0.0001653814979363,286.8980712890625,294.1499938964844,292.3549194335937,290.1893615722656,294.8984680175781,293.7015075683594,284.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003507490037009,4.3920475589764847e-10,0.0003507485671434,-0.0008039281819947,0.0,0.0,0.0,-0.0019759815186262,60.0,4.501223564147949,-0.0,-8.485161018256804e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,3.3108339266618714e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,3.486476998659782e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116638183594,0.0,0.0,2.5751071007107385e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,3.486467539914884e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,0.0001653814979363,286.8980712890625,294.1499938964844,292.3549194335937,290.1893615722656,294.8984680175781,293.7015075683594,284.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003507490037009,4.3920475589764847e-10,0.0003507485671434,-0.0008039281819947,0.0,0.0,0.0,-0.0019759815186262,60.0,4.501223564147949,-0.0,-8.485161018256804e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.110107421875,0.0,0.0,2.5828276193351485e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,2.7198493626201525e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134338378906,0.0,0.0,2.0088769815629348e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,2.7198417228646576e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,0.0001290164072997,286.8972473144531,294.1499938964844,292.23956298828125,290.1781311035156,294.88482666015625,293.69775390625,284.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752080908976,3.4421610006774007e-10,0.0002752077707555,-0.0006297423387877,0.0,0.0,0.0,-0.0015501696616411,60.0,3.54862904548645,-0.0,-5.1638795461883555e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.110107421875,0.0,0.0,2.5828276193351485e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,2.7198493626201525e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134338378906,0.0,0.0,2.0088769815629348e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,2.7198417228646576e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,0.0001290164072997,286.8972473144531,294.1499938964844,292.23956298828125,290.1781311035156,294.88482666015625,293.69775390625,284.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752080908976,3.4421610006774007e-10,0.0002752077707555,-0.0006297423387877,0.0,0.0,0.0,-0.0015501696616411,60.0,3.54862904548645,-0.0,-5.1638795461883555e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130676269531,0.0,0.0,2.0189192582620308e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1079406738281,0.0,0.0,2.1260251742205583e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,1.570279164297972e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119079589844,0.0,0.0,2.1260191715555266e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117248535156,0.0,0.0,0.0001008482795441,286.8998718261719,294.1499938964844,292.1283569335937,290.16552734375,294.8749694824219,293.6966247558594,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002138524869224,2.6779195527737443e-10,0.0002138522249879,-0.0004901774227619,0.0,0.0,0.0,-0.0012047643540427,60.0,2.9129579067230225,-0.0,-3.155173011748502e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130676269531,0.0,0.0,2.0189192582620308e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1079406738281,0.0,0.0,2.1260251742205583e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,1.570279164297972e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119079589844,0.0,0.0,2.1260191715555266e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117248535156,0.0,0.0,0.0001008482795441,286.8998718261719,294.1499938964844,292.1283569335937,290.16552734375,294.8749694824219,293.6966247558594,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002138524869224,2.6779195527737443e-10,0.0002138522249879,-0.0004901774227619,0.0,0.0,0.0,-0.0012047643540427,60.0,2.9129579067230225,-0.0,-3.155173011748502e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,1.463887656427687e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,1.5415484085679054e-05,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,1.1385855032131076e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139831542969,0.0,0.0,1.5415442248922773e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,7.312355592148378e-05,286.90216064453125,294.1499938964844,292.02215576171875,290.1517944335937,294.8684997558594,293.69677734375,284.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559826196171,1.950947597917363e-10,0.0001559824158903,-0.0003569250693544,0.0,0.0,0.0,-0.0008786054677329,60.0,2.380129337310791,-0.0,-1.6588256324112651e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,1.463887656427687e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,1.5415484085679054e-05,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,1.1385855032131076e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139831542969,0.0,0.0,1.5415442248922773e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,7.312355592148378e-05,286.90216064453125,294.1499938964844,292.02215576171875,290.1517944335937,294.8684997558594,293.69677734375,284.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559826196171,1.950947597917363e-10,0.0001559824158903,-0.0003569250693544,0.0,0.0,0.0,-0.0008786054677329,60.0,2.380129337310791,-0.0,-1.6588256324112651e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158752441406,0.0,0.0,1.2008317753497977e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107177734375,0.0,0.0,1.264537149836542e-05,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195068359375,0.0,0.0,9.339853932033291e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,1.2645336028072052e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,5.998348933644593e-05,286.90301513671875,294.1499938964844,291.9711608886719,290.14453125,294.8665466308594,293.6970520019531,284.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001279527059523,1.6003651182039386e-10,0.0001279525458812,-0.0002927862224169,0.0,0.0,0.0,-0.0007207209710031,60.0,2.129341125488281,-0.0,-1.116219339181157e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163330078125,0.0,0.0,9.57907468546182e-06,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,1.0087254850077445e-05,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,7.450431894540088e-06,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150817871094,0.0,0.0,1.0087226655741688e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148986816406,0.0,0.0,4.784902557730675e-05,286.90362548828125,294.1499938964844,291.9217529296875,290.1370849609375,294.8652038574219,293.69732666015625,284.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020686031552,1.276619504553267e-10,0.0001020684721879,-0.0002335570316063,0.0,0.0,0.0,-0.000574923120439,60.0,1.888978719711304,-0.0,-7.10284442373421e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,5.560911631619092e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,5.855923973285826e-06,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205444335937,0.0,0.0,4.325177542341407e-06,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155700683594,0.0,0.0,5.855908057128545e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,2.7777654395322315e-05,286.9043273925781,294.1499938964844,291.82794189453125,290.1217041015625,294.8638000488281,293.6977233886719,284.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.925383811700158e-05,7.411147390223859e-11,5.925376535742544e-05,-0.0001355865824734,0.0,0.0,0.0,-0.0003337598172947,60.0,1.4560964107513428,-0.0,-2.3937413162755656e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,5.560911631619092e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,5.855923973285826e-06,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205444335937,0.0,0.0,4.325177542341407e-06,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155700683594,0.0,0.0,5.855908057128545e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,2.7777654395322315e-05,286.9043273925781,294.1499938964844,291.82794189453125,290.1217041015625,294.8638000488281,293.6977233886719,284.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.925383811700158e-05,7.411147390223859e-11,5.925376535742544e-05,-0.0001355865824734,0.0,0.0,0.0,-0.0003337598172947,60.0,1.4560964107513428,-0.0,-2.3937413162755656e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.7516516638570465e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.8976296562177595e-06,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,2.140185188181931e-06,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.8976214707654435e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.374494422634598e-05,286.90484619140625,294.1499938964844,291.7415771484375,290.1058654785156,294.8631286621094,293.6979064941406,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.930649134214036e-05,3.665832915000777e-11,2.930645496235229e-05,-6.706892600050196e-05,0.0,0.0,0.0,-0.0001650770864216,60.0,1.1233689785003662,-0.0,-5.861004737095499e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
