time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139800,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.7516516638570465e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.8976296562177595e-06,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,2.140185188181931e-06,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.8976214707654435e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.374494422634598e-05,286.90484619140625,294.1499938964844,291.7415771484375,290.1058654785156,294.8631286621094,293.6979064941406,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.930649134214036e-05,3.665832915000777e-11,2.930645496235229e-05,-6.706892600050196e-05,0.0,0.0,0.0,-0.0001650770864216,60.0,1.1233689785003662,-0.0,-5.861004737095499e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,1.2339032764430158e-06,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2993632481084203e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,9.597079042578116e-07,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,1.2993596101296134e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,6.163546458992641e-06,286.9048767089844,294.1499938964844,291.6634826660156,290.0898132324219,294.863037109375,293.69793701171875,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3147922800271772e-05,1.644465293104691e-11,1.314790642936714e-05,-3.0085400794632733e-05,0.0,0.0,0.0,-7.40584364393726e-05,60.0,0.8759152293205261,-0.0,-1.1785485781734547e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,1.2339032764430158e-06,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2993632481084203e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,9.597079042578116e-07,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,1.2993596101296134e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,6.163546458992641e-06,286.9048767089844,294.1499938964844,291.6634826660156,290.0898132324219,294.863037109375,293.69793701171875,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3147922800271772e-05,1.644465293104691e-11,1.314790642936714e-05,-3.0085400794632733e-05,0.0,0.0,0.0,-7.40584364393726e-05,60.0,0.8759152293205261,-0.0,-1.1785485781734547e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,4.2325692106715e-07,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,4.457111515421275e-07,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,3.292016401701403e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,4.457099009869125e-07,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,2.114236849592998e-06,286.9049072265625,294.1499938964844,291.5944519042969,290.0738220214844,294.863037109375,293.69793701171875,284.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.510120561462827e-06,5.6409677276492146e-12,4.5101146497472655e-06,-1.0320112778572366e-05,0.0,0.0,0.0,-2.540418063290417e-05,60.0,0.7151595950126648,-0.0,-1.3867345856691249e-12,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,4.2325692106715e-07,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,4.457111515421275e-07,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,3.292016401701403e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,4.457099009869125e-07,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,2.114236849592998e-06,286.9049072265625,294.1499938964844,291.5944519042969,290.0738220214844,294.863037109375,293.69793701171875,284.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.510120561462827e-06,5.6409677276492146e-12,4.5101146497472655e-06,-1.0320112778572366e-05,0.0,0.0,0.0,-2.540418063290417e-05,60.0,0.7151595950126648,-0.0,-1.3867345856691249e-12,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.1456258991747745e-07,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.2594537085751654e-07,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.6688292703292973e-07,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.259447455799091e-07,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.0717748182287323e-06,286.9049072265625,294.1499938964844,291.5635986328125,290.0659484863281,294.863037109375,293.69793701171875,284.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.286285507580033e-06,2.8595433312905705e-12,2.286282779095928e-06,-5.231530849414412e-06,0.0,0.0,0.0,-1.2877964763902128e-05,60.0,0.6583513617515564,-0.0,-3.5636351183344905e-13,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,9.116126165054085e-08,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,9.59974642000816e-08,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,7.090358877803737e-08,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,9.5997194193842e-08,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,4.553652388494811e-07,286.9049072265625,294.1499938964844,291.53533935546875,290.0581359863281,294.863037109375,293.69793701171875,284.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.713962754176464e-07,1.2149509913753076e-12,9.713950248624317e-07,-2.222756620540167e-06,0.0,0.0,0.0,-5.47157833352685e-06,60.0,0.6122108101844788,-0.0,-6.43288590798652e-14,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,3.384293068009469e-09,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,3.563833450570541e-09,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,2.6322424240277087e-09,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,3.5638234585633204e-09,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.690509066065715e-08,286.9049072265625,294.1499938964844,291.4869079589844,290.0429992675781,294.863037109375,293.69793701171875,284.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.604961662517781e-08,4.5082427374554263e-14,3.604957043989998e-08,-8.249710958807557e-08,0.0,0.0,0.0,-2.0305742509663105e-07,60.0,0.5431994795799255,-0.0,-8.86586540389769e-17,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,3.384293068009469e-09,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,3.563833450570541e-09,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,2.6322424240277087e-09,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,3.5638234585633204e-09,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.690509066065715e-08,286.9049072265625,294.1499938964844,291.4869079589844,290.0429992675781,294.863037109375,293.69793701171875,284.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.604961662517781e-08,4.5082427374554263e-14,3.604957043989998e-08,-8.249710958807557e-08,0.0,0.0,0.0,-2.0305742509663105e-07,60.0,0.5431994795799255,-0.0,-8.86586540389769e-17,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-7.698320314553087e-10,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-8.10672418083413e-10,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-5.98761540349102e-10,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-8.10670142126213e-10,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-3.8454355255623796e-09,286.9049072265625,294.1499938964844,291.45001220703125,290.028564453125,294.863037109375,293.69793701171875,284.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,8.12240497083394e-09,-1.0156307049438271e-14,-8.122394312692904e-09,1.8639079613080867e-08,0.0,0.0,0.0,4.576577339321376e-08,60.0,0.4941055476665497,-0.0,-4.587511417175202e-18,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-7.698320314553087e-10,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-8.10672418083413e-10,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-5.98761540349102e-10,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-8.10670142126213e-10,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-3.8454355255623796e-09,286.9049072265625,294.1499938964844,291.45001220703125,290.028564453125,294.863037109375,293.69793701171875,284.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,8.12240497083394e-09,-1.0156307049438271e-14,-8.122394312692904e-09,1.8639079613080867e-08,0.0,0.0,0.0,4.576577339321376e-08,60.0,0.4941055476665497,-0.0,-4.587511417175202e-18,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,8.749835578303332e-11,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,9.214023294346063e-11,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,6.805465219139606e-11,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,9.21399762043862e-11,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,4.370684369980893e-10,286.9049072265625,294.1499938964844,291.4195251464844,290.013671875,294.863037109375,293.69793701171875,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-9.46735689844047e-10,1.2039026451299956e-15,9.4673446859872e-10,-2.157981571215828e-09,0.0,0.0,0.0,-5.3405528888106354e-09,60.0,0.4545575082302093,-0.0,-5.926318696529974e-20,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,8.749835578303332e-11,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,9.214023294346063e-11,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,6.805465219139606e-11,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,9.21399762043862e-11,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,4.370684369980893e-10,286.9049072265625,294.1499938964844,291.4195251464844,290.013671875,294.863037109375,293.69793701171875,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-9.46735689844047e-10,1.2039026451299956e-15,9.4673446859872e-10,-2.157981571215828e-09,0.0,0.0,0.0,-5.3405528888106354e-09,60.0,0.4545575082302093,-0.0,-5.926318696529974e-20,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-4.605176483207796e-12,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-4.8494862639469885e-12,299.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-3.581823639769999e-12,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-4.8494723861591815e-12,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-2.300360249507527e-11,286.9049072265625,294.1499938964844,291.3898620605469,289.9969787597656,294.863037109375,293.69793701171875,284.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,4.2153103924080775e-11,-3.127997383003565e-17,-4.215307269905821e-11,1.0044712978052316e-10,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.4202496409416199,-0.0,-1.6416394861686096e-22,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-4.605176483207796e-12,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-4.8494862639469885e-12,299.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-3.581823639769999e-12,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-4.8494723861591815e-12,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-2.300360249507527e-11,286.9049072265625,294.1499938964844,291.3898620605469,289.9969787597656,294.863037109375,293.69793701171875,284.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,4.2153103924080775e-11,-3.127997383003565e-17,-4.215307269905821e-11,1.0044712978052316e-10,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.4202496409416199,-0.0,-1.6416394861686096e-22,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-1.7909019536452297e-12,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-1.8859113489616552e-12,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-1.392931451606183e-12,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-1.885905927950793e-12,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-8.945844932883862e-12,286.9049072265625,294.1499938964844,291.3753356933594,289.988037109375,294.863037109375,293.69793701171875,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,1.8865778730892124e-11,-3.2705143159737963e-17,-1.8865745771146078e-11,4.291803024081276e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.4050027132034302,-0.0,-2.482726391194364e-23,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-7.675294319380029e-13,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-8.082476745177591e-13,299.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-5.969706066283331e-13,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-8.082454519033055e-13,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-3.833933604618922e-12,286.9049072265625,294.1499938964844,291.3609924316406,289.97869873046875,294.863037109375,293.69793701171875,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,8.46638124191168e-12,1.2572768116446696e-17,-8.46639425233775e-12,1.884422999587354e-11,0.0,0.0,0.0,4.365574568510056e-11,60.0,0.3905687034130096,-0.0,-4.560109464673664e-24,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-5.116862879586681e-13,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-5.388317830118394e-13,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-3.979803953838706e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-5.388302651287979e-13,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-2.55595566413247e-12,286.9049072265625,294.1499938964844,291.3329772949219,289.95904541015625,294.863037109375,293.69793701171875,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.099983598471966e-12,-8.335209519482466e-18,2.0999920552489115e-12,-1.8519886145484945e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3631901144981384,-0.0,-2.0267154052839512e-24,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-5.116862879586681e-13,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-5.388317830118394e-13,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-3.979803953838706e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-5.388302651287979e-13,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-2.55595566413247e-12,286.9049072265625,294.1499938964844,291.3329772949219,289.95904541015625,294.863037109375,293.69793701171875,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.099983598471966e-12,-8.335209519482466e-18,2.0999920552489115e-12,-1.8519886145484945e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3631901144981384,-0.0,-2.0267154052839512e-24,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.3057861328125,289.93817138671875,294.863037109375,293.69793701171875,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758116510209446e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.3377322852611542,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.3057861328125,289.93817138671875,294.863037109375,293.69793701171875,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758116510209446e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.3377322852611542,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.27947998046875,289.916259765625,294.863037109375,293.69793701171875,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758116510209446e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.3156288266181946,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.27947998046875,289.916259765625,294.863037109375,293.69793701171875,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758116510209446e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.3156288266181946,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,291.2540588378906,289.8935241699219,294.863037109375,293.69793701171875,284.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139703876555616e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.295503705739975,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,291.2540588378906,289.8935241699219,294.863037109375,293.69793701171875,284.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139703876555616e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.295503705739975,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.2416687011719,289.88189697265625,294.863037109375,293.69793701171875,284.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758115683028834e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.286288321018219,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.2295227050781,289.8701171875,294.863037109375,293.69793701171875,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758115683028834e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.2774355411529541,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.2059020996094,289.8462219238281,294.863037109375,293.69793701171875,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758115683028834e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.2604223787784576,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.2059020996094,289.8462219238281,294.863037109375,293.69793701171875,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758115683028834e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.2604223787784576,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.1831970214844,289.822021484375,294.863037109375,293.69793701171875,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758116510209446e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.2447729557752609,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.1831970214844,289.822021484375,294.863037109375,293.69793701171875,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758116510209446e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.2447729557752609,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.16143798828125,289.7977294921875,294.863037109375,293.69793701171875,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758116510209446e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.2303874790668487,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.16143798828125,289.7977294921875,294.863037109375,293.69793701171875,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758116510209446e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.2303874790668487,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-2.5584314397933405e-13,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-2.694158915059197e-13,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-1.989901976919353e-13,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,291.1406555175781,289.7734680175781,294.863037109375,293.69793701171875,284.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.0376529143863278e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.217216745018959,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-2.5584314397933405e-13,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-2.694158915059197e-13,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-1.989901976919353e-13,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,291.1406555175781,289.7734680175781,294.863037109375,293.69793701171875,284.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.0376529143863278e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.217216745018959,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-2.5584314397933405e-13,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-2.694158915059197e-13,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-1.989901976919353e-13,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,291.1306457519531,289.76141357421875,294.863037109375,293.69793701171875,284.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,3.266685750027976e-12,-1.3036261401897925e-17,-3.2666727396019057e-12,6.807286071636165e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2111831605434417,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.120849609375,289.7494506835937,294.863037109375,293.69793701171875,285.0,0.0,0.0,0.0,0.0,1.0,1.0,3.3223430517120844e-12,-1.2417848768244089e-17,-3.322330474966884e-12,5.125809499073597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2053015232086181,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-2.5584314397933405e-13,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-2.694158915059197e-13,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-1.989901976919353e-13,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,291.10205078125,289.725830078125,294.863037109375,293.69793701171875,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.0376530798224505e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.1936559826135635,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-2.5584314397933405e-13,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-2.694158915059197e-13,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-1.989901976919353e-13,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,291.10205078125,289.725830078125,294.863037109375,293.69793701171875,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.0376530798224505e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.1936559826135635,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.0842590332031,289.7027893066406,294.863037109375,293.69793701171875,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758118991751284e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.1816138625144958,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
