time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.0842590332031,289.7027893066406,294.863037109375,293.69793701171875,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758118991751284e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.1816138625144958,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.0675048828125,289.6805419921875,294.863037109375,293.69793701171875,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758118991751284e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.1711664050817489,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.0675048828125,289.6805419921875,294.863037109375,293.69793701171875,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758118991751284e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.1711664050817489,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,291.0517578125,289.6592102050781,294.863037109375,293.69793701171875,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.13970553091684e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.1609995365142822,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,291.0517578125,289.6592102050781,294.863037109375,293.69793701171875,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.13970553091684e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.1609995365142822,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.0443115234375,289.6489562988281,294.863037109375,293.69793701171875,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758118991751284e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.1561860889196396,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.037109375,289.6390075683594,294.863037109375,293.69793701171875,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758119818931897e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.1514931470155716,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.0235290527344,289.6200866699219,294.863037109375,293.69793701171875,285.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758119818931897e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.1423622667789459,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.0235290527344,289.6200866699219,294.863037109375,293.69793701171875,285.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758119818931897e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.1423622667789459,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.01104736328125,289.6026611328125,294.863037109375,293.69793701171875,285.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758119818931897e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.1338041126728058,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,291.01104736328125,289.6026611328125,294.863037109375,293.69793701171875,285.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758119818931897e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.1338041126728058,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.9996643066406,289.5868530273437,294.863037109375,293.69793701171875,285.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139707185278065e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.1257552802562713,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.9996643066406,289.5868530273437,294.863037109375,293.69793701171875,285.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139707185278065e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.1257552802562713,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.9894104003906,289.5729064941406,294.863037109375,293.69793701171875,285.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758119818931897e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.118183359503746,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.9894104003906,289.5729064941406,294.863037109375,293.69793701171875,285.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758119818931897e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.118183359503746,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.9847106933594,289.566650390625,294.863037109375,293.69793701171875,285.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758119818931897e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.1146214678883552,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.9803161621094,289.5609130859375,294.863037109375,293.69793701171875,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,3.378000136555759e-12,-1.1799439443312709e-17,-3.377988427172296e-12,3.4443327096705945e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1111515536904335,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.9723815917969,289.5511169433594,294.863037109375,293.69793701171875,285.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139707185278065e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.1044247075915336,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.9723815917969,289.5511169433594,294.863037109375,293.69793701171875,285.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139707185278065e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.1044247075915336,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.9656066894531,289.5436706542969,294.863037109375,293.69793701171875,285.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139707185278065e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0981334224343299,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.9656066894531,289.5436706542969,294.863037109375,293.69793701171875,285.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139707185278065e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0981334224343299,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.96002197265625,289.5387268066406,294.863037109375,293.69793701171875,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139707185278065e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0921980440616607,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.96002197265625,289.5387268066406,294.863037109375,293.69793701171875,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139707185278065e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0921980440616607,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.9556579589844,289.5364990234375,294.863037109375,293.69793701171875,285.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139707185278065e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0866212397813797,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.9556579589844,289.5364990234375,294.863037109375,293.69793701171875,285.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139707185278065e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0866212397813797,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.9539489746094,289.5364685058594,294.863037109375,293.69793701171875,285.01666259765625,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139707185278065e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0840005353093147,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.9525146484375,289.53717041015625,294.863037109375,293.69793701171875,285.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,3.378000136555759e-12,-1.1799440270493321e-17,-3.377988427172296e-12,3.4443327096705945e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.081447534263134,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.9506225585937,289.5408630371094,294.863037109375,293.69793701171875,285.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,3.3223430517120844e-12,-1.2417852904147153e-17,-3.322330474966884e-12,5.125809499073597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0765040963888168,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.9506225585937,289.5408630371094,294.863037109375,293.69793701171875,285.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,3.3223430517120844e-12,-1.2417852904147153e-17,-3.322330474966884e-12,5.125809499073597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0765040963888168,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-2.5584314397933405e-13,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-2.694158915059197e-13,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-1.989901976919353e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.5477905273437,294.863037109375,293.69793701171875,285.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.0376533279766341e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.07188531011343,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,-2.5584314397933405e-13,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-2.694158915059197e-13,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,-1.989901976919353e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.5477905273437,294.863037109375,293.69793701171875,285.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.0376533279766341e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.07188531011343,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.55670166015625,294.863037109375,293.69793701171875,285.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758120646112509e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0675390660762786,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.55670166015625,294.863037109375,293.69793701171875,285.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758120646112509e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0675390660762786,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.566162109375,294.863037109375,293.69793701171875,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758120646112509e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0635695308446884,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.566162109375,294.863037109375,293.69793701171875,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758120646112509e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0635695308446884,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.5710754394531,294.863037109375,293.69793701171875,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758120646112509e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0617305561900138,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.5761108398437,294.863037109375,293.69793701171875,285.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758121473293122e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0599486790597438,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.5865478515625,294.863037109375,293.69793701171875,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758121473293122e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0564960353076458,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.5865478515625,294.863037109375,293.69793701171875,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758121473293122e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0564960353076458,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.597412109375,294.863037109375,293.69793701171875,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758121473293122e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0532689243555069,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.597412109375,294.863037109375,293.69793701171875,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758121473293122e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0532689243555069,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
