time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144660,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.6086730957031,294.863037109375,293.69793701171875,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.13970883963929e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0502487793564796,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.6086730957031,294.863037109375,293.69793701171875,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.13970883963929e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0502487793564796,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.6202392578125,294.863037109375,293.69793701171875,285.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758121473293122e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0474154762923717,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.6202392578125,294.863037109375,293.69793701171875,285.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758121473293122e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0474154762923717,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.6261291503906,294.863037109375,293.69793701171875,285.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758122300473734e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0460855476558208,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.6321105957031,294.863037109375,293.69793701171875,285.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758123127654348e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0447943732142448,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.6441955566406,294.863037109375,293.69793701171875,285.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139709666819904e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0422893166542053,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,2.5584314397933405e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.6441955566406,294.863037109375,293.69793701171875,285.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139709666819904e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0422893166542053,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.6565246582031,294.863037109375,293.69793701171875,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139710494000517e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0399452038109302,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.6565246582031,294.863037109375,293.69793701171875,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139710494000517e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0399452038109302,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.66900634765625,294.863037109375,293.69793701171875,285.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139710494000517e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0377521738409996,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.66900634765625,294.863037109375,293.69793701171875,285.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139710494000517e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0377521738409996,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.6815795898437,294.863037109375,293.69793701171875,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75812395483496e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0357032194733619,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.6815795898437,294.863037109375,293.69793701171875,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75812395483496e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0357032194733619,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.6878967285156,294.863037109375,293.69793701171875,285.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758123127654348e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0347480215132236,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,1.989901976919353e-13,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.6942443847656,294.863037109375,293.69793701171875,285.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,3.378000136555759e-12,-1.1799443579215773e-17,-3.377988427172296e-12,3.4443327096705945e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0338276401162147,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.7069091796875,294.863037109375,293.69793701171875,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758124782015572e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0320781916379928,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.7069091796875,294.863037109375,293.69793701171875,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758124782015572e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0320781916379928,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.7195739746094,294.863037109375,293.69793701171875,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758124782015572e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0303271878510713,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.7195739746094,294.863037109375,293.69793701171875,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758124782015572e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0303271878510713,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.732177734375,294.863037109375,293.69793701171875,285.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,3.378000136555759e-12,-1.1799445233576996e-17,-3.377988427172296e-12,3.4443327096705945e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0288674756884574,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.732177734375,294.863037109375,293.69793701171875,285.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,3.378000136555759e-12,-1.1799445233576996e-17,-3.377988427172296e-12,3.4443327096705945e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0288674756884574,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.7446594238281,294.863037109375,293.69793701171875,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75812726355741e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0274776015430688,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.7446594238281,294.863037109375,293.69793701171875,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75812726355741e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0274776015430688,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.7508544921875,294.863037109375,293.69793701171875,285.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758126436376797e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0267466865479946,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.75701904296875,294.863037109375,293.69793701171875,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75812726355741e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0260258689522743,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.7691650390625,294.863037109375,293.69793701171875,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139714629903578e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0246083363890647,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.7691650390625,294.863037109375,293.69793701171875,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139714629903578e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0246083363890647,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.78106689453125,294.863037109375,293.69793701171875,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139714629903578e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0232531204819679,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.78106689453125,294.863037109375,293.69793701171875,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139714629903578e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0232531204819679,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.792724609375,294.863037109375,293.69793701171875,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128090738022e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0219623371958732,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.792724609375,294.863037109375,293.69793701171875,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128090738022e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0219623371958732,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,-2.5584314397933405e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-2.694158915059197e-13,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,-1.989901976919353e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.8040466308594,294.863037109375,293.69793701171875,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.0376540724391854e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.0207357052713632,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,-2.5584314397933405e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-2.694158915059197e-13,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,-1.989901976919353e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.8040466308594,294.863037109375,293.69793701171875,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.0376540724391854e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.0207357052713632,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,-2.5584314397933405e-13,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,-2.694158915059197e-13,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,-1.989901976919353e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.8095703125,294.863037109375,293.69793701171875,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.037653989721124e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.0201537162065505,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.8149719238281,294.863037109375,293.69793701171875,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,3.378000136555759e-12,-1.1799447715118834e-17,-3.377988427172296e-12,3.4443327096705945e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0195854939520359,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8255310058594,294.863037109375,293.69793701171875,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128090738022e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0184977483004331,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8255310058594,294.863037109375,293.69793701171875,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128090738022e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0184977483004331,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8356018066406,294.863037109375,293.69793701171875,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0174441244453191,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8356018066406,294.863037109375,293.69793701171875,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0174441244453191,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.84521484375,294.863037109375,293.69793701171875,285.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0164498556405305,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
