time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147120,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.84521484375,294.863037109375,293.69793701171875,285.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0164498556405305,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.854248046875,294.863037109375,293.69793701171875,285.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0155104529112577,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.854248046875,294.863037109375,293.69793701171875,285.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0155104529112577,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.85858154296875,294.863037109375,293.69793701171875,285.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,3.3223430517120844e-12,-1.2417862003133893e-17,-3.322330474966884e-12,5.125809499073597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0150664942339062,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8627319335937,294.863037109375,293.69793701171875,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,3.3223430517120844e-12,-1.2417861175953278e-17,-3.322330474966884e-12,5.125809499073597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0146451648324728,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8705749511719,294.863037109375,293.69793701171875,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0138213708996772,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8705749511719,294.863037109375,293.69793701171875,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0138213708996772,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.87774658203125,294.863037109375,293.69793701171875,285.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139715457084189e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0130162797868251,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,2.694158915059197e-13,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.87774658203125,294.863037109375,293.69793701171875,285.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139715457084189e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0130162797868251,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8829650878906,294.863037109375,293.69793701171875,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.012242704629898,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8829650878906,294.863037109375,293.69793701171875,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.012242704629898,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.88507080078125,294.863037109375,293.69793701171875,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0115017192438244,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.88507080078125,294.863037109375,293.69793701171875,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0115017192438244,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8850402832031,294.863037109375,293.69793701171875,285.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0111551918089389,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8843078613281,294.863037109375,293.69793701171875,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758129745099249e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0108181834220886,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8808288574219,294.863037109375,293.69793701171875,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758129745099249e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0101643064990639,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8808288574219,294.863037109375,293.69793701171875,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758129745099249e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0101643064990639,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8778076171875,294.863037109375,293.69793701171875,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758129745099249e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0098233167082071,-0.0,-3.2312475443532676e-34,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.8749084472656,294.863037109375,293.69793701171875,285.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139716284264804e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0095554208382964,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8667297363281,294.863037109375,293.69793701171875,285.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758129745099249e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0089851403608918,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8667297363281,294.863037109375,293.69793701171875,285.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758129745099249e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0089851403608918,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.85650634765625,294.863037109375,293.69793701171875,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.378000136555759e-12,-1.179944936948006e-17,-3.377988427172296e-12,3.4443327096705945e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0084505146369338,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.85650634765625,294.863037109375,293.69793701171875,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.378000136555759e-12,-1.179944936948006e-17,-3.377988427172296e-12,3.4443327096705945e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0084505146369338,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.8507080078125,294.863037109375,293.69793701171875,285.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758129745099249e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0082229301333427,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,5.116862879586681e-13,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,5.388317830118394e-13,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,3.979803953838706e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,5.388302651287979e-13,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,2.55595566413247e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.844482421875,294.863037109375,293.69793701171875,285.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.433657438239868e-12,-1.1181035908645616e-17,-3.433646162537274e-12,1.7628560286878092e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0079746479168534,-0.0,-2.0267154052839512e-24,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,-2.5584314397933405e-13,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-2.694158915059197e-13,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,-1.989901976919353e-13,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.830810546875,294.863037109375,293.69793701171875,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.044326513628292e-12,-7.716809293537823e-18,2.044334103043499e-12,-1.8666754340174174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0075361761264503,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,-2.5584314397933405e-13,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-2.694158915059197e-13,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,-1.989901976919353e-13,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9049072265625,294.1499938964844,290.95001220703125,289.830810546875,294.863037109375,293.69793701171875,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.044326513628292e-12,-7.716809293537823e-18,2.044334103043499e-12,-1.8666754340174174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0075361761264503,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.81573486328125,294.863037109375,293.69793701171875,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0070753707550466,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9049072265625,294.1499938964844,290.95001220703125,289.81573486328125,294.863037109375,293.69793701171875,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0070753707550466,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.7994689941406,294.863037109375,293.69793701171875,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.006650413852185,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.7994689941406,294.863037109375,293.69793701171875,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.006650413852185,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.7822265625,294.863037109375,293.69793701171875,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0062563880346715,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.7822265625,294.863037109375,293.69793701171875,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0062563880346715,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.7732849121094,294.863037109375,293.69793701171875,285.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0060731712728738,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.7641906738281,294.863037109375,293.69793701171875,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128090738022e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0058958148583769,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.74560546875,294.863037109375,293.69793701171875,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139715457084189e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0055530359968543,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.74560546875,294.863037109375,293.69793701171875,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139715457084189e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0055530359968543,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.7335205078125,294.863037109375,293.69793701171875,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139715457084189e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0053494963794946,-0.0,-5.066982277169723e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.7266845703125,294.863037109375,293.69793701171875,285.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139715457084189e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0052350205369293,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.7076110839844,294.863037109375,293.69793701171875,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0049426285549998,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.7076110839844,294.863037109375,293.69793701171875,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0049426285549998,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
