time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149580,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.6886291503906,294.863037109375,293.69793701171875,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0046788728795945,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.6886291503906,294.863037109375,293.69793701171875,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758128917918636e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0046788728795945,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.6792297363281,294.863037109375,293.69793701171875,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75813057227986e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0045555899851024,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.6699523925781,294.8630676269531,293.69793701171875,285.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758131399460472e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0044355699792504,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.6517639160156,294.8630676269531,293.69793701171875,285.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758131399460472e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0041890819557011,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.6517639160156,294.8630676269531,293.69793701171875,285.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758131399460472e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0041890819557011,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.63433837890625,294.8630676269531,293.69793701171875,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758131399460472e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0039489236660301,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.63433837890625,294.8630676269531,293.69793701171875,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758131399460472e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0039489236660301,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.6178283691406,294.8630676269531,293.69793701171875,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139718765806639e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0037201514933258,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.6178283691406,294.8630676269531,293.69793701171875,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139718765806639e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0037201514933258,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,-2.5584314397933405e-13,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-2.694158915059197e-13,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,-1.989901976919353e-13,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.6025085449219,294.8630676269531,293.69793701171875,285.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.0376544033114304e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.0035030455328524,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,-2.5584314397933405e-13,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-2.694158915059197e-13,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,-1.989901976919353e-13,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.6025085449219,294.8630676269531,293.69793701171875,285.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.0376544033114304e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.0035030455328524,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,-2.5584314397933405e-13,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-2.694158915059197e-13,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,-1.989901976919353e-13,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,-2.6941513256439897e-13,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,-1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.5953369140625,294.8630676269531,293.69793701171875,285.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,6.111796724099505e-13,-1.037654568747553e-17,-6.11169264069095e-13,2.4703052103891565e-12,0.0,0.0,0.0,0.0,60.0,0.0034005925990641,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.58856201171875,294.8630676269531,293.69793701171875,285.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.3223430517120844e-12,-1.2417866139036957e-17,-3.322330474966884e-12,5.125809499073597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033005070872604,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.5762023925781,294.8630676269531,293.69793701171875,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75813388100231e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.003124670824036,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.5762023925781,294.8630676269531,293.69793701171875,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75813388100231e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.003124670824036,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.56842041015625,294.8630676269531,293.69793701171875,285.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75813388100231e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0029869182035326,-0.0,-2.3117880313433153e-34,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.5656433105469,294.8630676269531,293.69793701171875,285.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75813388100231e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0029333489947021,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.5571594238281,294.8630676269531,293.69793701171875,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75813388100231e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0027552715037018,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.5571594238281,294.8630676269531,293.69793701171875,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.75813388100231e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.0027552715037018,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.5509033203125,294.8630676269531,293.69793701171875,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139721247348478e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0025888192467391,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.5509033203125,294.8630676269531,293.69793701171875,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139721247348478e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0025888192467391,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.5486755371094,294.8630676269531,293.69793701171875,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.988669211944183e-12,-7.098400795787054e-18,1.9886763676785213e-12,-3.54815222342042e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002510645892471,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,2.5584314397933405e-13,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.694158915059197e-13,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,1.989901976919353e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,2.6941513256439897e-13,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,1.277977832066235e-12,286.9048767089844,294.1499938964844,290.95001220703125,289.547119140625,294.8630676269531,293.69793701171875,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,7.22494058937734e-13,-9.139721247348478e-18,-7.22484897429377e-13,-8.926480431561967e-13,0.0,0.0,0.0,0.0,60.0,0.0024344706907868,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.5459899902344,294.8630676269531,293.69793701171875,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758134708182924e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.002287108451128,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0,286.9048767089844,294.1499938964844,290.95001220703125,289.5459899902344,294.8630676269531,293.69793701171875,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,6.668368656738421e-13,-9.758134708182924e-18,-6.668271078542898e-13,7.888285836164799e-13,0.0,0.0,0.0,0.0,60.0,0.002287108451128,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,1.141316263719716e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.201864274769093e-09,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,8.87695306150959e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,1.201860944100019e-09,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,5.701059180296397e-09,286.9048767089844,294.1499938964844,290.95001220703125,289.5477905273437,294.8630676269531,293.69793701171875,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163645202178941e-08,1.520426003793953e-14,1.2163630103145806e-08,-2.783283292728812e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0021417161915451,-0.0,-1.0083172848343797e-17,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,1.141316263719716e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.201864274769093e-09,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,8.87695306150959e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,1.201860944100019e-09,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,5.701059180296397e-09,286.9048767089844,294.1499938964844,290.95001220703125,289.5477905273437,294.8630676269531,293.69793701171875,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163645202178941e-08,1.520426003793953e-14,1.2163630103145806e-08,-2.783283292728812e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0021417161915451,-0.0,-1.0083172848343797e-17,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,5.4566481111351095e-08,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,5.746129261297028e-08,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,4.2440827741074834e-08,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,5.7461132740854743e-08,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,2.7256839985057013e-07,286.9026184082031,294.1499938964844,290.9432067871094,289.54803466796875,294.8640441894531,293.6976928710937,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.814867449771555e-07,7.272678553132967e-13,5.814860628561291e-07,-1.3305379980010912e-06,0.0,0.0,0.0,-3.2753305276855822e-06,60.0,-0.000813631049823,-0.0,-2.30482052578562e-14,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,5.4566481111351095e-08,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,5.746129261297028e-08,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,4.2440827741074834e-08,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,5.7461132740854743e-08,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,2.7256839985057013e-07,286.9026184082031,294.1499938964844,290.9432067871094,289.54803466796875,294.8640441894531,293.6976928710937,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.814867449771555e-07,7.272678553132967e-13,5.814860628561291e-07,-1.3305379980010912e-06,0.0,0.0,0.0,-3.2753305276855822e-06,60.0,-0.000813631049823,-0.0,-2.30482052578562e-14,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,1.9077481283602538e-07,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,2.008956130339357e-07,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,1.483812184233102e-07,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144714355469,0.0,0.0,2.0089505881060177e-07,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,9.529510407446652e-07,286.90264892578125,294.1499938964844,290.92340087890625,289.5423889160156,294.864013671875,293.6976928710937,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.032730662904214e-06,2.542449540829384e-12,2.032728161793784e-06,-4.651397830457427e-06,0.0,0.0,0.0,-1.144979614764452e-05,60.0,0.010020581074059,-0.0,-2.817262211279176e-13,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,1.9077481283602538e-07,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,2.008956130339357e-07,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,1.483812184233102e-07,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144714355469,0.0,0.0,2.0089505881060177e-07,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,9.529510407446652e-07,286.90264892578125,294.1499938964844,290.92340087890625,289.5423889160156,294.864013671875,293.6976928710937,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.032730662904214e-06,2.542449540829384e-12,2.032728161793784e-06,-4.651397830457427e-06,0.0,0.0,0.0,-1.144979614764452e-05,60.0,0.010020581074059,-0.0,-2.817262211279176e-13,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,3.318308472444187e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,3.494348277399695e-07,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,2.5809208636928815e-07,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144714355469,0.0,0.0,3.4943386140184884e-07,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,1.6575487506997888e-06,286.90264892578125,294.1499938964844,290.9089050292969,289.5374755859375,294.864013671875,293.6976928710937,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.5402206322032725e-06,4.42682956264262e-12,3.540216312103439e-06,-8.097952559182886e-06,0.0,0.0,0.0,-1.994037302210927e-05,60.0,0.0175132937729358,-0.0,-8.523515552215366e-13,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,6.096890388107568e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,6.420336831070017e-07,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,4.74205194223032e-07,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144714355469,0.0,0.0,6.42031920961017e-07,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,3.045495304832002e-06,286.90264892578125,294.1499938964844,290.8914794921875,289.5311889648437,294.8639831542969,293.6976928710937,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.500366907857824e-06,8.129351358743264e-12,6.500358722405508e-06,-1.4871816347294953e-05,0.0,0.0,0.0,-3.661410300992429e-05,60.0,0.0311209913343191,-0.0,-2.877411633614435e-12,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158752441406,0.0,0.0,1.880278773569444e-06,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,1.980029537662631e-06,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195678710937,0.0,0.0,1.4624470168200787e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,1.9800240806944203e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,9.392296306032222e-06,286.9028625488281,294.1499938964844,290.848388671875,289.5147705078125,294.8634948730469,293.6977233886719,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0034492990816943e-05,2.505823153142739e-11,2.003446752496529e-05,-4.584401904139668e-05,0.0,0.0,0.0,-0.0001128486183006,60.0,0.0995555892586708,-0.0,-2.73671571515699e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158752441406,0.0,0.0,1.880278773569444e-06,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,1.980029537662631e-06,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195678710937,0.0,0.0,1.4624470168200787e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,1.9800240806944203e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,9.392296306032222e-06,286.9028625488281,294.1499938964844,290.848388671875,289.5147705078125,294.8634948730469,293.6977233886719,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0034492990816943e-05,2.505823153142739e-11,2.003446752496529e-05,-4.584401904139668e-05,0.0,0.0,0.0,-0.0001128486183006,60.0,0.0995555892586708,-0.0,-2.73671571515699e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,3.3149399314424954e-06,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109924316406,0.0,0.0,3.490800963845686e-06,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1198425292969,0.0,0.0,2.5783006094570737e-06,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,3.490791186777642e-06,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,1.655866071814671e-05,286.9032287597656,294.1499938964844,290.80645751953125,289.49810791015625,294.8627014160156,293.69775390625,285.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.532103437464684e-05,4.417788704302872e-11,3.532099071890116e-05,-8.082343265414238e-05,0.0,0.0,0.0,-0.0001989533629966,60.0,0.1840571761131286,-0.0,-8.506218646120445e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,3.851020665024407e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,4.055321369378362e-06,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199645996094,0.0,0.0,2.9952548175060656e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.114990234375,0.0,0.0,4.0553104554419406e-06,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,1.923647141666152e-05,286.90338134765625,294.1499938964844,290.79498291015625,289.49346923828125,294.86236572265625,293.6977844238281,285.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.103306127944961e-05,5.132217914538551e-11,4.103301034774631e-05,-9.38939701882191e-05,0.0,0.0,0.0,-0.000231127574807,60.0,0.2148624062538147,-0.0,-1.1479869138630859e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11688232421875,0.0,0.0,6.454890808527125e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,6.79732966091251e-06,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206359863281,0.0,0.0,5.020498065277934e-06,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,6.797310561523773e-06,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1154479980469,0.0,0.0,3.22432242683135e-05,286.9042663574219,294.1499938964844,290.7322082519531,289.46759033203125,294.8601989746094,293.6976928710937,285.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.877762643853202e-05,8.602379225619572e-11,6.877753912704065e-05,-0.0001573805056978,0.0,0.0,0.0,-0.0003874048707075,60.0,0.3664354383945465,-0.0,-3.225247291460676e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11688232421875,0.0,0.0,6.454890808527125e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,6.79732966091251e-06,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206359863281,0.0,0.0,5.020498065277934e-06,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,6.797310561523773e-06,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1154479980469,0.0,0.0,3.22432242683135e-05,286.9042663574219,294.1499938964844,290.7322082519531,289.46759033203125,294.8601989746094,293.6976928710937,285.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.877762643853202e-05,8.602379225619572e-11,6.877753912704065e-05,-0.0001573805056978,0.0,0.0,0.0,-0.0003874048707075,60.0,0.3664354383945465,-0.0,-3.225247291460676e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
