time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151980,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180725097656,0.0,0.0,1.0091836884384977e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11297607421875,0.0,0.0,1.0627220035530628e-05,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12188720703125,0.0,0.0,7.849249413993675e-06,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167907714844,0.0,0.0,1.0627190022205468e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,5.0410359108354896e-05,286.9056701660156,294.1499938964844,290.6609191894531,289.4374694824219,294.8557434082031,293.6965637207031,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075298714567,1.3449322211478432e-10,0.0001075297332135,-0.0002460552786942,0.0,0.0,0.0,-0.0006056852871552,60.0,0.5761870741844177,-0.0,-7.883619868032092e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180725097656,0.0,0.0,1.0091836884384977e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11297607421875,0.0,0.0,1.0627220035530628e-05,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12188720703125,0.0,0.0,7.849249413993675e-06,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167907714844,0.0,0.0,1.0627190022205468e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,5.0410359108354896e-05,286.9056701660156,294.1499938964844,290.6609191894531,289.4374694824219,294.8557434082031,293.6965637207031,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075298714567,1.3449322211478432e-10,0.0001075297332135,-0.0002460552786942,0.0,0.0,0.0,-0.0006056852871552,60.0,0.5761870741844177,-0.0,-7.883619868032092e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,1.1836649719043637e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138000488281,0.0,0.0,1.2464596693462228e-05,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12274169921875,0.0,0.0,9.206333743350116e-06,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,1.246456213266356e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174621582031,0.0,0.0,5.912598135182634e-05,286.90643310546875,294.1499938964844,290.62237548828125,289.4208984375,294.8521423339844,293.6949157714844,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001261215220438,1.5774667683210447e-10,0.0001261213619727,-0.0002885973372031,0.0,0.0,0.0,-0.0007104067481122,60.0,0.6993203163146973,-0.0,-1.0845331299691452e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11981201171875,0.0,0.0,1.4369522432389203e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,1.5131840882531831e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236877441406,0.0,0.0,1.1176356565556487e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,1.5131799045775551e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11834716796875,0.0,0.0,7.177808583946899e-05,286.9068298339844,294.1499938964844,290.58203125,289.4034118652344,294.8468017578125,293.6913452148437,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001531095185782,1.9150198093953463e-10,0.0001531093148514,-0.0003503526968415,0.0,0.0,0.0,-0.0008624225156381,60.0,0.8504255414009094,-0.0,-1.5983424583865252e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,2.555980972829275e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,2.6915784474113025e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257629394531,0.0,0.0,1.9879960746038705e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,2.691570989554748e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,0.0001276753901038,286.9031677246094,294.1499938964844,290.4964599609375,289.36578369140625,294.8194274902344,293.6658630371094,285.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002723435754887,3.406342985456945e-10,0.0002723432262428,-0.0006231901352293,0.0,0.0,0.0,-0.0015340351965278,60.0,1.4656665325164795,-0.0,-5.057085861182031e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,2.555980972829275e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,2.6915784474113025e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257629394531,0.0,0.0,1.9879960746038705e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,2.691570989554748e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,0.0001276753901038,286.9031677246094,294.1499938964844,290.4964599609375,289.36578369140625,294.8194274902344,293.6658630371094,285.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002723435754887,3.406342985456945e-10,0.0002723432262428,-0.0006231901352293,0.0,0.0,0.0,-0.0015340351965278,60.0,1.4656665325164795,-0.0,-5.057085861182031e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252746582031,0.0,0.0,9.003755258163437e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202087402344,0.0,0.0,9.481413871981204e-05,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,7.002958591328934e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,9.481387678533792e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,0.0004497521731536,286.90655517578125,294.1499938964844,290.40509033203125,289.32489013671875,294.79937744140625,293.6360168457031,285.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002984962193295,4.514492391027858e-10,0.0002984957536682,-0.0008883718401193,0.0,0.0,0.0,-0.0017431755550205,60.0,1.8999043703079224,-0.0,-6.275270436617575e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252746582031,0.0,0.0,9.003755258163437e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202087402344,0.0,0.0,9.481413871981204e-05,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,7.002958591328934e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,9.481387678533792e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,0.0004497521731536,286.90655517578125,294.1499938964844,290.40509033203125,289.32489013671875,294.79937744140625,293.6360168457031,285.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002984962193295,4.514492391027858e-10,0.0002984957536682,-0.0008883718401193,0.0,0.0,0.0,-0.0017431755550205,60.0,1.8999043703079224,-0.0,-6.275270436617575e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,9.002419392345473e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226501464844,0.0,0.0,9.480007429374382e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,7.00192031217739e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,9.479981235926972e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,0.0004496854671742,286.9066467285156,294.1499938964844,290.308837890625,289.2810974121094,294.7070007324219,293.58746337890625,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006978956516832,8.34966762397471e-10,0.0006978948367759,-0.001497245626524,0.0,0.0,0.0,-0.003924386575818,60.0,3.590596437454224,-0.0,-6.273406683021676e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,9.002419392345473e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226501464844,0.0,0.0,9.480007429374382e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,7.00192031217739e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,9.479981235926972e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,0.0004496854671742,286.9066467285156,294.1499938964844,290.308837890625,289.2810974121094,294.7070007324219,293.58746337890625,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006978956516832,8.34966762397471e-10,0.0006978948367759,-0.001497245626524,0.0,0.0,0.0,-0.003924386575818,60.0,3.590596437454224,-0.0,-6.273406683021676e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317443847656,0.0,0.0,9.012769442051648e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,9.490906086284669e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,7.0099689764902e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,9.490879892837256e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,0.0004502024967223,286.91619873046875,294.1499938964844,290.2085876464844,289.2347412109375,294.6225891113281,293.5096740722656,285.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008823050884529,1.14747011892291e-09,0.0008823039825074,-0.0021344101987779,0.0,0.0,0.0,-0.0049928165972232,60.0,4.722851753234863,-0.0,-6.287834963814022e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317443847656,0.0,0.0,9.012769442051648e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,9.490906086284669e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,7.0099689764902e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,9.490879892837256e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,0.0004502024967223,286.91619873046875,294.1499938964844,290.2085876464844,289.2347412109375,294.6225891113281,293.5096740722656,285.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008823050884529,1.14747011892291e-09,0.0008823039825074,-0.0021344101987779,0.0,0.0,0.0,-0.0049928165972232,60.0,4.722851753234863,-0.0,-6.287834963814022e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12078857421875,0.0,0.0,9.01769963093102e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11590576171875,0.0,0.0,9.496097482042388e-05,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,7.013804133748636e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,9.496072016190736e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0004504488024394,286.90216064453125,294.1499938964844,290.1572570800781,289.2107238769531,294.5874328613281,293.46875,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008640935411676,1.1901135632541582e-09,0.0008640923770144,-0.0022647310979664,0.0,0.0,0.0,-0.0049205818213522,60.0,5.071818828582764,-0.0,-6.29471443858165e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068115234375,0.0,0.0,9.01779712876305e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,9.496200073044748e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,7.013879076112062e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050720214844,0.0,0.0,9.496174607193096e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10528564453125,0.0,0.0,0.000450453691883,286.88385009765625,294.1499938964844,290.10528564453125,289.18621826171875,294.5807189941406,293.42449951171875,285.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613130241632,1.288672168975324e-09,0.0009613117435947,-0.0024266224354505,0.0,0.0,0.0,-0.0054538864642381,60.0,4.823912143707275,-0.0,-6.294848020615973e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,9.02022293303162e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836181640625,0.0,0.0,9.498754661763088e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,7.01576573192142e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,9.498729195911436e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,0.0004505749093368,286.8614501953125,294.1499938964844,289.999755859375,289.1358947753906,294.5034484863281,293.3328552246094,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611241985112,1.318411158024446e-09,0.0009611229179427,-0.0025049950927495,0.0,0.0,0.0,-0.0054664015769958,60.0,5.507904052734375,-0.0,-6.298231625123665e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,9.02022293303162e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836181640625,0.0,0.0,9.498754661763088e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,7.01576573192142e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,9.498729195911436e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,0.0004505749093368,286.8614501953125,294.1499938964844,289.999755859375,289.1358947753906,294.5034484863281,293.3328552246094,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611241985112,1.318411158024446e-09,0.0009611229179427,-0.0025049950927495,0.0,0.0,0.0,-0.0054664015769958,60.0,5.507904052734375,-0.0,-6.298231625123665e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07232666015625,0.0,0.0,9.02256288100034e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06756591796875,0.0,0.0,9.501217573415488e-05,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07720947265625,0.0,0.0,7.017584721324965e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07061767578125,0.0,0.0,9.5011928351596e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,0.0004506918194238,286.8419189453125,294.1499938964844,289.90582275390625,289.0904541015625,294.4349670410156,293.2474975585937,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613736183382,1.347521649819327e-09,0.000961372279562,-0.0025812769308686,0.0,0.0,0.0,-0.0054808352142572,60.0,5.7085862159729,-0.0,-6.301494437366273e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07012939453125,0.0,0.0,9.024662722367792e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,9.5034294645302e-05,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,7.019218901405111e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,9.503404726274312e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686340332031,0.0,0.0,0.0004507967387326,286.8392944335937,294.1499938964844,289.8929748535156,289.08416748046875,294.4255676269531,293.232421875,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615971939638,1.373683611305409e-09,0.0009615958551876,-0.0026498327497392,0.0,0.0,0.0,-0.00549380434677,60.0,5.718415260314941,-0.0,-6.304428268322226e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180969238281,0.0,0.0,9.034295362653212e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,9.513572877040132e-05,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,7.026710227364674e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,9.513548138784245e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,0.0004512779123615,286.76812744140625,294.1499938964844,289.7857971191406,289.031494140625,294.32275390625,293.1088256835937,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760665267705,1.807609950610356e-09,0.0012760647805407,-0.0034761517308652,0.0,0.0,0.0,-0.007270997390151,60.0,6.65293025970459,-0.0,-6.317890210993937e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180969238281,0.0,0.0,9.034295362653212e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,9.513572877040132e-05,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,7.026710227364674e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,9.513548138784245e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,0.0004512779123615,286.76812744140625,294.1499938964844,289.7857971191406,289.031494140625,294.32275390625,293.1088256835937,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760665267705,1.807609950610356e-09,0.0012760647805407,-0.0034761517308652,0.0,0.0,0.0,-0.007270997390151,60.0,6.65293025970459,-0.0,-6.317890210993937e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.091751417145132e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956359863281,0.0,0.0,9.574076102580877e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00390625,0.0,0.0,7.071397703839466e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991760253906,0.0,0.0,9.574051364324988e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.000454147986602,286.7471008300781,294.1499938964844,289.6791381835937,288.9782409667969,294.1937255859375,292.9024658203125,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686661069281,2.2093755713825662e-09,0.000968663895037,-0.0048397667706012,0.0,0.0,0.0,-0.0059077008627355,60.0,6.633757591247559,-0.0,-6.398501994908656e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.091751417145132e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956359863281,0.0,0.0,9.574076102580877e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00390625,0.0,0.0,7.071397703839466e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991760253906,0.0,0.0,9.574051364324988e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.000454147986602,286.7471008300781,294.1499938964844,289.6791381835937,288.9782409667969,294.1937255859375,292.9024658203125,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686661069281,2.2093755713825662e-09,0.000968663895037,-0.0048397667706012,0.0,0.0,0.0,-0.0059077008627355,60.0,6.633757591247559,-0.0,-6.398501994908656e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,9.112940460909158e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,9.596389281796291e-05,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947509765625,0.0,0.0,7.087878475431353e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,9.596365271136165e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898986816406,0.0,0.0,0.0004552064638119,286.7362670898437,294.1499938964844,289.62628173828125,288.9515686035156,294.1544189453125,292.7737731933594,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710022713989,2.473428351024154e-09,0.0009709998266771,-0.0055316025391221,0.0,0.0,0.0,-0.0060389954596757,60.0,6.279932022094727,-0.0,-6.428359000665297e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,9.130912803811952e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,9.615315502742304e-05,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.0,7.101857045199722e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,9.615290764486416e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,0.00045610422967,286.7255249023437,294.1499938964844,289.57391357421875,288.9248962402344,294.1148681640625,292.6296691894531,285.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972916081082,2.697324585909655e-09,0.0009729134035296,-0.0061182868666946,0.0,0.0,0.0,-0.0061499853618443,60.0,6.098869323730469,-0.0,-6.453737455558439e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,9.17035504244268e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593811035156,0.0,0.0,9.656848851591349e-05,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,7.132533210096881e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,9.656824840931222e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0004580744425766,286.7041015625,294.1499938964844,289.4709777832031,288.8719177246094,294.03521728515625,292.3031311035156,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771182667464,3.188683761479183e-09,0.0009771151235327,-0.0074057900346815,0.0,0.0,0.0,-0.0063935737125575,60.0,5.901736736297607,-0.0,-6.509608141413993e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,9.17035504244268e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593811035156,0.0,0.0,9.656848851591349e-05,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,7.132533210096881e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,9.656824840931222e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0004580744425766,286.7041015625,294.1499938964844,289.4709777832031,288.8719177246094,294.03521728515625,292.3031311035156,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771182667464,3.188683761479183e-09,0.0009771151235327,-0.0074057900346815,0.0,0.0,0.0,-0.0063935737125575,60.0,5.901736736297607,-0.0,-6.509608141413993e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,9.184285590890796e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,9.671519364928828e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,7.143368566175923e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,9.6714953542687e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,0.0004587703733704,286.6829833984375,294.1499938964844,289.3713073730469,288.8197326660156,293.9549865722656,291.9920654296875,285.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786079172044,3.3622156170309836e-09,0.0009786045411601,-0.0078604789450764,0.0,0.0,0.0,-0.0064796288497745,60.0,5.803651809692383,-0.0,-6.52939675660491e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,9.184285590890796e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,9.671519364928828e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,7.143368566175923e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,9.6714953542687e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,0.0004587703733704,286.6829833984375,294.1499938964844,289.3713073730469,288.8197326660156,293.9549865722656,291.9920654296875,285.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786079172044,3.3622156170309836e-09,0.0009786045411601,-0.0078604789450764,0.0,0.0,0.0,-0.0064796288497745,60.0,5.803651809692383,-0.0,-6.52939675660491e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,9.17760844458826e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,9.664487151894718e-05,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314880371094,0.0,0.0,7.138174260035157e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,9.664463141234592e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,0.0004584368725772,286.66217041015625,294.1499938964844,289.2757263183594,288.7688293457031,293.8746032714844,291.7146911621094,285.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778918465599,3.278979976428786e-09,0.0009778884705156,-0.0076423864811658,0.0,0.0,0.0,-0.0064383442513644,60.0,5.726307392120361,-0.0,-6.519901774026948e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,9.17760844458826e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,9.664487151894718e-05,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314880371094,0.0,0.0,7.138174260035157e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,9.664463141234592e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,0.0004584368725772,286.66217041015625,294.1499938964844,289.2757263183594,288.7688293457031,293.8746032714844,291.7146911621094,285.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778918465599,3.278979976428786e-09,0.0009778884705156,-0.0076423864811658,0.0,0.0,0.0,-0.0064383442513644,60.0,5.726307392120361,-0.0,-6.519901774026948e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,9.164822404272854e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.651022992329672e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,7.128229481168091e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,9.650999709265308e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091796875,0.0,0.0,0.0004577982472255,286.6416015625,294.1499938964844,289.1851806640625,288.7197570800781,293.794189453125,291.4684143066406,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765335125848,3.119648983584966e-09,0.0009765303693711,-0.0072248950600624,0.0,0.0,0.0,-0.0063593783415853,60.0,5.654733657836914,-0.0,-6.501743143871863e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,9.164822404272854e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.651022992329672e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,7.128229481168091e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,9.650999709265308e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091796875,0.0,0.0,0.0004577982472255,286.6416015625,294.1499938964844,289.1851806640625,288.7197570800781,293.794189453125,291.4684143066406,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765335125848,3.119648983584966e-09,0.0009765303693711,-0.0072248950600624,0.0,0.0,0.0,-0.0063593783415853,60.0,5.654733657836914,-0.0,-6.501743143871863e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017028808594,0.0,0.0,9.15883865673095e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,9.644721285440028e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90496826171875,0.0,0.0,7.123575051082298e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,9.644698002375662e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.900390625,0.0,0.0,0.0004574993508867,286.63140869140625,294.1499938964844,289.14208984375,288.6960144042969,293.75396728515625,291.3509521484375,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758915985003,3.045069085771956e-09,0.0009758885134942,-0.0070294798351824,0.0,0.0,0.0,-0.006322385277599,60.0,5.620930671691895,-0.0,-6.493253579265001e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.0,0.0,9.14378179004416e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,9.6288655186072e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,7.111863669706509e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.846923828125,0.0,0.0,9.628842235542834e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462829589844,0.0,0.0,0.0004567472497001,286.5546569824219,294.1499938964844,289.1005859375,288.67291259765625,293.6630249023437,291.23492431640625,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672144221141,3.150874894330968e-09,0.0012672112789005,-0.0070163225755095,0.0,0.0,0.0,-0.0078346710652112,60.0,6.434034824371338,-0.0,-6.471920954709276e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,9.17835786822252e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82550048828125,0.0,0.0,9.665275865700096e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,7.138756336644292e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,9.66525258263573e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82861328125,0.0,0.0,0.0004584744456224,286.5345458984375,294.1499938964844,289.0227966308594,288.62890625,293.5765380859375,290.97491455078125,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862342849373,3.2964935225976433e-09,0.0009862310253083,-0.0076800845563411,0.0,0.0,0.0,-0.0064882077276706,60.0,5.780034065246582,-0.0,-6.520954798361346e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,9.17835786822252e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82550048828125,0.0,0.0,9.665275865700096e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,7.138756336644292e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,9.66525258263573e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82861328125,0.0,0.0,0.0004584744456224,286.5345458984375,294.1499938964844,289.0227966308594,288.62890625,293.5765380859375,290.97491455078125,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862342849373,3.2964935225976433e-09,0.0009862310253083,-0.0076800845563411,0.0,0.0,0.0,-0.0064882077276706,60.0,5.780034065246582,-0.0,-6.520954798361346e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,9.221796790370718e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086853027344,0.0,0.0,9.711019083624706e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,7.172542245825753e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,9.710996528156102e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,0.0004606443399097,286.51544189453125,294.1499938964844,288.95538330078125,288.5897216796875,293.5072937011719,290.71417236328125,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825968882068,3.82938081244788e-09,0.0009825930465012,-0.0090845460072159,0.0,0.0,0.0,-0.0067111914977431,60.0,5.496435165405273,-0.0,-6.582821043821241e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,9.223884262610228e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079833984375,0.0,0.0,9.71321715041995e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,7.174165511969477e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,9.713193867355584e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.0,0.0,0.0004607485898304,286.5146484375,294.1499938964844,288.9527587890625,288.5881652832031,293.50408935546875,290.70318603515625,285.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828193578869,3.855383123863021e-09,0.0009828155161812,-0.0091526759788393,0.0,0.0,0.0,-0.0067240823991596,60.0,5.495716571807861,-0.0,-6.58580106005502e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947082519531,0.0,0.0,9.275771299144252e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7905578613281,0.0,0.0,9.76785595412366e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,7.214521610876545e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,9.767833398655056e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,0.0004633404896594,286.4949645996094,294.1499938964844,288.8913269042969,288.5512084960937,293.4240417480469,290.4324035644531,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883479215204,4.5018051508805e-09,0.0009883434977382,-0.0108463522046804,0.0,0.0,0.0,-0.0070445439778268,60.0,5.477049827575684,-0.0,-6.660098961219775e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
