time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154320,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947082519531,0.0,0.0,9.275771299144252e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7905578613281,0.0,0.0,9.76785595412366e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,7.214521610876545e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,9.767833398655056e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,0.0004633404896594,286.4949645996094,294.1499938964844,288.8913269042969,288.5512084960937,293.4240417480469,290.4324035644531,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883479215204,4.5018051508805e-09,0.0009883434977382,-0.0108463522046804,0.0,0.0,0.0,-0.0070445439778268,60.0,5.477049827575684,-0.0,-6.660098961219775e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772827148437,0.0,0.0,9.322449477622284e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,9.81701086857356e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,7.250827184179798e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,9.816988313104956e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7761535644531,0.0,0.0,0.0004656722012441,286.47540283203125,294.1499938964844,288.8394470214844,288.5185546875,293.3440856933594,290.1707763671875,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933225810527,5.083337750733108e-09,0.0009933174587786,-0.0123699335381388,0.0,0.0,0.0,-0.007332841400057,60.0,5.455921649932861,-0.0,-6.727294987740606e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772827148437,0.0,0.0,9.322449477622284e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,9.81701086857356e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,7.250827184179798e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,9.816988313104956e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7761535644531,0.0,0.0,0.0004656722012441,286.47540283203125,294.1499938964844,288.8394470214844,288.5185546875,293.3440856933594,290.1707763671875,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933225810527,5.083337750733108e-09,0.0009933174587786,-0.0123699335381388,0.0,0.0,0.0,-0.007332841400057,60.0,5.455921649932861,-0.0,-6.727294987740606e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,9.339439566247164e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645263671875,0.0,0.0,9.834901720751076e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,7.264041050802916e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,9.834879892878234e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,0.0004665208980441,286.4657592773437,294.1499938964844,288.8173522949219,288.5040283203125,293.3043212890625,290.0526733398437,285.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951315587386,5.2949973294857955e-09,0.0009951262036338,-0.0129244504496455,0.0,0.0,0.0,-0.0074377646669745,60.0,5.445062160491943,-0.0,-6.75183571274829e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,9.35668358579278e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,9.853060328168796e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,7.27745282347314e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,9.85303777270019e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,0.0004673822550103,286.45611572265625,294.1499938964844,288.7980041503906,288.49072265625,293.2646179199219,289.9352111816406,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969763923436,5.509826817018393e-09,0.0009969709208235,-0.0134872505441308,0.0,0.0,0.0,-0.0075443033128976,60.0,5.43418550491333,-0.0,-6.776788552542713e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,9.376313391840084e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,9.87373132375069e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,7.292719965334982e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422790527344,0.0,0.0,9.873709495877848e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,0.0004683628503698,286.43701171875,294.1499938964844,288.76788330078125,288.4682006835937,293.1859130859375,289.7264404296875,285.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990639518946,5.754356990905762e-09,0.0009990581311285,-0.0141278570517897,0.0,0.0,0.0,-0.0076655088923871,60.0,5.412530899047852,-0.0,-6.805248631280848e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,9.376313391840084e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,9.87373132375069e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,7.292719965334982e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422790527344,0.0,0.0,9.873709495877848e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,0.0004683628503698,286.43701171875,294.1499938964844,288.76788330078125,288.4682006835937,293.1859130859375,289.7264404296875,285.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990639518946,5.754356990905762e-09,0.0009990581311285,-0.0141278570517897,0.0,0.0,0.0,-0.0076655088923871,60.0,5.412530899047852,-0.0,-6.805248631280848e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,9.383319411426784e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.88110841717571e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272033691406,0.0,0.0,7.298168929992244e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,9.881086589302868e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,0.0004687128530349,286.41815185546875,294.1499938964844,288.75,288.4514465332031,293.1083068847656,289.5505676269531,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998122695833,5.841608530232634e-09,0.0009998064488172,-0.0143564259633421,0.0,0.0,0.0,-0.0077087739482522,60.0,5.390977382659912,-0.0,-6.815417918915045e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,9.383319411426784e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.88110841717571e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272033691406,0.0,0.0,7.298168929992244e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,9.881086589302868e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,0.0004687128530349,286.41815185546875,294.1499938964844,288.75,288.4514465332031,293.1083068847656,289.5505676269531,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998122695833,5.841608530232634e-09,0.0009998064488172,-0.0143564259633421,0.0,0.0,0.0,-0.0077087739482522,60.0,5.390977382659912,-0.0,-6.815417918915045e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,9.37608565436676e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,9.873491217149422e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,7.292542431969196e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,9.87346938927658e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0004683515871874,286.39959716796875,294.1499938964844,288.7410583496094,288.4390563964844,293.031982421875,289.40777587890625,285.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990420658141,5.751450427027294e-09,0.0009990363614633,-0.0141202388331294,0.0,0.0,0.0,-0.0076640830375254,60.0,5.368635654449463,-0.0,-6.804909702395889e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,9.37608565436676e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,9.873491217149422e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,7.292542431969196e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,9.87346938927658e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0004683515871874,286.39959716796875,294.1499938964844,288.7410583496094,288.4390563964844,293.031982421875,289.40777587890625,285.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990420658141,5.751450427027294e-09,0.0009990363614633,-0.0141202388331294,0.0,0.0,0.0,-0.0076640830375254,60.0,5.368635654449463,-0.0,-6.804909702395889e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,9.35455464059487e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.850817878032105e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,7.27579536032863e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,9.85079605015926e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,0.0004672760842368,286.38134765625,294.1499938964844,288.7369384765625,288.4292907714844,292.9571838378906,289.2958374023437,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967479854822,5.483154819074798e-09,0.000996742513962,-0.0134173762053251,0.0,0.0,0.0,-0.0075310794636607,60.0,5.344082355499268,-0.0,-6.773687744043856e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,9.35455464059487e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.850817878032105e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,7.27579536032863e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,9.85079605015926e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,0.0004672760842368,286.38134765625,294.1499938964844,288.7369384765625,288.4292907714844,292.9571838378906,289.2958374023437,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967479854822,5.483154819074798e-09,0.000996742513962,-0.0134173762053251,0.0,0.0,0.0,-0.0075310794636607,60.0,5.344082355499268,-0.0,-6.773687744043856e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,9.340537508251144e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,9.836056415224448e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68536376953125,0.0,0.0,7.264893065439537e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,9.836035314947368e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.0004665759333875,286.3722839355469,294.1499938964844,288.736572265625,288.4253234863281,292.92022705078125,289.24822998046875,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952585678547,5.308496309197608e-09,0.0009952533291652,-0.0129598034545779,0.0,0.0,0.0,-0.0074445153586566,60.0,5.331107139587402,-0.0,-6.753401038395168e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,9.322596451966092e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,9.81716366368346e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,7.250938506331295e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,9.817142563406378e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.00046567976824,286.36328125,294.1499938964844,288.7373046875,288.42193603515625,292.8834533691406,289.2050170898437,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933423716574,5.0849471300296045e-09,0.0009933372493833,-0.0123741440474987,0.0,0.0,0.0,-0.0073336698114871,60.0,5.317642211914063,-0.0,-6.72748043939464e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.275175398215652e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,9.767226583790034e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,7.214055221993476e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,9.767206211108714e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,0.000463311036583,286.3456726074219,294.1499938964844,288.7418518066406,288.41680908203125,292.81201171875,289.1409606933594,285.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882845915853,4.494089100859355e-09,0.0009882801678031,-0.0108261331915855,0.0,0.0,0.0,-0.0070407320745289,60.0,5.287315845489502,-0.0,-6.659209361714602e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.275175398215652e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,9.767226583790034e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,7.214055221993476e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,9.767206211108714e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,0.000463311036583,286.3456726074219,294.1499938964844,288.7418518066406,288.41680908203125,292.81201171875,289.1409606933594,285.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882845915853,4.494089100859355e-09,0.0009882801678031,-0.0108261331915855,0.0,0.0,0.0,-0.0070407320745289,60.0,5.287315845489502,-0.0,-6.659209361714602e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,9.22636318136938e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,9.715824853628874e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,7.176089275162667e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,9.715804480947554e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0004608728340826,286.3283996582031,294.1499938964844,288.7502136230469,288.413818359375,292.74224853515625,289.0961608886719,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830867638811,3.885911148415744e-09,0.0009830828057602,-0.0092326570302248,0.0,0.0,0.0,-0.0067392485216259,60.0,5.257378101348877,-0.0,-6.589299772485901e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,9.22636318136938e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,9.715824853628874e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,7.176089275162667e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,9.715804480947554e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0004608728340826,286.3283996582031,294.1499938964844,288.7502136230469,288.413818359375,292.74224853515625,289.0961608886719,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830867638811,3.885911148415744e-09,0.0009830828057602,-0.0092326570302248,0.0,0.0,0.0,-0.0067392485216259,60.0,5.257378101348877,-0.0,-6.589299772485901e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,9.1796406195499e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,9.666623373050244e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,7.139749504858628e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,9.666603727964684e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0004585389979183,286.31134033203125,294.1499938964844,288.7620849609375,288.4126892089844,292.6737670898437,289.0595397949219,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781050030142,3.303763040918284e-09,0.0009781016269698,-0.0077073229476809,0.0,0.0,0.0,-0.0064506363123655,60.0,5.228699684143066,-0.0,-6.522728313029802e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,9.1796406195499e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,9.666623373050244e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,7.139749504858628e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,9.666603727964684e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0004585389979183,286.31134033203125,294.1499938964844,288.7620849609375,288.4126892089844,292.6737670898437,289.0595397949219,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781050030142,3.303763040918284e-09,0.0009781016269698,-0.0077073229476809,0.0,0.0,0.0,-0.0064506363123655,60.0,5.228699684143066,-0.0,-6.522728313029802e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,9.16486606001854e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,9.651065192883834e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,7.128257857402787e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,9.651045547798276e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,0.0004578010411933,286.29461669921875,294.1499938964844,288.77716064453125,288.4133605957031,292.6074523925781,289.03277587890625,285.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765297872945,3.119659419681397e-09,0.0009765266440808,-0.0072249262593686,0.0,0.0,0.0,-0.0063593643717467,60.0,5.2135539054870605,-0.0,-6.50174527550007e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,9.16486606001854e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,9.651065192883834e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,7.128257857402787e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,9.651045547798276e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,0.0004578010411933,286.29461669921875,294.1499938964844,288.77716064453125,288.4133605957031,292.6074523925781,289.03277587890625,285.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765297872945,3.119659419681397e-09,0.0009765266440808,-0.0072249262593686,0.0,0.0,0.0,-0.0063593643717467,60.0,5.2135539054870605,-0.0,-6.50174527550007e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,9.096076246351004e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,9.578625758877024e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,7.074754103086889e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,9.578606113791466e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0004543648392427,286.14111328125,294.1499938964844,288.7857666015625,288.4142761230469,292.4808654785156,288.9789123535156,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024479911662638,3.743848786541548e-09,0.0024479874409735,-0.007394450251013,0.0,0.0,0.0,-0.0140390126034617,60.0,7.003276824951172,-0.0,-6.404510344282245e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,9.0711640950758e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,9.552391566103324e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,7.055377500364557e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,9.552372648613527e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0004531204758677,286.31500244140625,294.1499938964844,288.7950744628906,288.41558837890625,292.26251220703125,288.8557434082031,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.003196568461135,4.185938706768866e-09,0.0031965642701834,-0.0078080906532704,0.0,0.0,0.0,-0.0180029552429914,60.0,7.766845226287842,-0.0,-6.369473481981913e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051940917969,0.0,0.0,9.183373913401738e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.670553845353425e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.142651884350926e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,9.670534200267866e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0004587255825754,286.29852294921875,294.1499938964844,288.8155212402344,288.4192199707031,292.2132263183594,288.8291320800781,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785015136003,3.3501694751691957e-09,0.000978498137556,-0.0078289192169904,0.0,0.0,0.0,-0.0064736399799585,60.0,5.801440715789795,-0.0,-6.52802256695395e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051940917969,0.0,0.0,9.183373913401738e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.670553845353425e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.142651884350926e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,9.670534200267866e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0004587255825754,286.29852294921875,294.1499938964844,288.8155212402344,288.4192199707031,292.2132263183594,288.8291320800781,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785015136003,3.3501694751691957e-09,0.000978498137556,-0.0078289192169904,0.0,0.0,0.0,-0.0064736399799585,60.0,5.801440715789795,-0.0,-6.52802256695395e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,9.18614459806122e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,9.673470776760952e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,7.144806295400485e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,9.673451859271154e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.000458864000393,286.2886657714844,294.1499938964844,288.8289489746094,288.4220275878906,292.1777648925781,288.8289489746094,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787961607798,3.384670543837842e-09,0.0009787927847355,-0.0079193199053406,0.0,0.0,0.0,-0.0064907418563961,60.0,5.508739948272705,-0.0,-6.531960394795533e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,9.182418580166996e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,9.669547580415384e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,7.141908281482756e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,9.669528662925586e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,0.0004586779105011,286.2822265625,294.1499938964844,288.8381652832031,288.4241027832031,292.1548156738281,288.8294677734375,285.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783982532098,3.3382356878775e-09,0.0009783948771655,-0.0077976509928703,0.0,0.0,0.0,-0.0064677181653678,60.0,5.42132568359375,-0.0,-6.526661167072234e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,9.166729432763532e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,9.653026063460857e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,7.129705772968009e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,9.65300787356682e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0004578942607622,286.26617431640625,294.1499938964844,288.8627014160156,288.4300842285156,292.09796142578125,288.8323974609375,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767278097569,3.142744953166243e-09,0.0009767246665433,-0.0072854161262512,0.0,0.0,0.0,-0.0063708121888339,60.0,5.306046009063721,-0.0,-6.504374283622384e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,9.166729432763532e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,9.653026063460857e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,7.129705772968009e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,9.65300787356682e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0004578942607622,286.26617431640625,294.1499938964844,288.8627014160156,288.4300842285156,292.09796142578125,288.8323974609375,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767278097569,3.142744953166243e-09,0.0009767246665433,-0.0072854161262512,0.0,0.0,0.0,-0.0063708121888339,60.0,5.306046009063721,-0.0,-6.504374283622384e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602111816406,0.0,0.0,9.132326522376388e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,9.616798342904076e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,7.102947711246088e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,9.61678015301004e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,0.0004561758250929,286.2504272460937,294.1499938964844,288.8887939453125,288.4369812011719,292.0429992675781,288.8373718261719,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730652673169,2.7140996117225313e-09,0.0009730625315569,-0.0061622369103133,0.0,0.0,0.0,-0.0061583304777741,60.0,5.265961170196533,-0.0,-6.455640289004806e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602111816406,0.0,0.0,9.132326522376388e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,9.616798342904076e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,7.102947711246088e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,9.61678015301004e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,0.0004561758250929,286.2504272460937,294.1499938964844,288.8887939453125,288.4369812011719,292.0429992675781,288.8373718261719,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730652673169,2.7140996117225313e-09,0.0009730625315569,-0.0061622369103133,0.0,0.0,0.0,-0.0061583304777741,60.0,5.265961170196533,-0.0,-6.455640289004806e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,9.11159731913358e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494384765625,0.0,0.0,9.59496828727424e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,7.086824189173058e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,9.594950097380206e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0004551403399091,286.24267578125,294.1499938964844,288.9022827148437,288.4407043457031,292.0162353515625,288.8397827148437,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708529105409,2.455813552515451e-09,0.0009708504658192,-0.005485444329679,0.0,0.0,0.0,-0.0060302694328129,60.0,5.251887798309326,-0.0,-6.426364507206017e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,9.092054096981884e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.0,9.574388241162524e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,7.071623986121267e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,9.57437077886425e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,0.0004541641392279,286.2349548339844,294.1499938964844,288.91607666015625,288.4446105957031,291.9896545410156,288.84307861328125,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687763522379,2.212322325334526e-09,0.0009687741403467,-0.0048474036157131,0.0,0.0,0.0,-0.0059095891192555,60.0,5.240042209625244,-0.0,-6.398824581310691e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,9.04881744645536e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,9.52885820879601e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,7.037995237624273e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,9.528840746497735e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,0.0004520044312812,286.2198486328125,294.1499938964844,288.9442749023437,288.45281982421875,291.9384460449219,288.847900390625,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641635697335,1.673619909325907e-09,0.0009641618817113,-0.0034357937984168,0.0,0.0,0.0,-0.0056425021030008,60.0,5.220715045928955,-0.0,-6.338108704539992e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,9.04881744645536e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,9.52885820879601e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,7.037995237624273e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,9.528840746497735e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,0.0004520044312812,286.2198486328125,294.1499938964844,288.9442749023437,288.45281982421875,291.9384460449219,288.847900390625,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641635697335,1.673619909325907e-09,0.0009641618817113,-0.0034357937984168,0.0,0.0,0.0,-0.0056425021030008,60.0,5.220715045928955,-0.0,-6.338108704539992e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,9.020425204653292e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,9.498959116172044e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,7.015911978669465e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,9.498941653873771e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,0.000450586201623,286.1812438964844,294.1499938964844,288.9615783691406,288.4580078125,291.8951721191406,288.8383178710937,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011987247271463,1.5578416334705023e-09,0.0011987232137471,-0.0028968572150915,0.0,0.0,0.0,-0.0067691383883357,60.0,5.607913970947266,-0.0,-6.298395049952887e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.014264651341364e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,9.49247187236324e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,7.011120032984763e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.492454410064964e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0004502784868236,286.1551818847656,294.1499938964844,288.9730224609375,288.46148681640625,291.86981201171875,288.8294372558594,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012026334879919,1.4856539332086527e-09,0.0012026319745928,-0.0027031677309423,0.0,0.0,0.0,-0.00675610313192,60.0,5.828289031982422,-0.0,-6.289793930136511e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
