time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156660,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,9.02036699699238e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.498897998128086e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,7.015866140136495e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,9.498880535829812e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0004505833494476,286.1411437988281,294.1499938964844,289.00201416015625,288.47039794921875,291.8373718261719,288.81610107421875,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646919206716,1.322679410442617e-09,0.0009646905818954,-0.0025126484688371,0.0,0.0,0.0,-0.0054862676188349,60.0,5.022339344024658,-0.0,-6.298309784824596e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,9.02036699699238e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.498897998128086e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,7.015866140136495e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,9.498880535829812e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0004505833494476,286.1411437988281,294.1499938964844,289.00201416015625,288.47039794921875,291.8373718261719,288.81610107421875,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646919206716,1.322679410442617e-09,0.0009646905818954,-0.0025126484688371,0.0,0.0,0.0,-0.0054862676188349,60.0,5.022339344024658,-0.0,-6.298309784824596e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,9.017295087687673e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,9.49566310737282e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,7.013476715655997e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.495646372670308e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,0.0004504299431573,286.126708984375,294.1499938964844,289.0309143066406,288.4794311523437,291.79742431640625,288.8211669921875,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608046384528,1.2808185623214283e-09,0.0009608033578842,-0.0024064837489277,0.0,0.0,0.0,-0.0054477751255035,60.0,5.032155513763428,-0.0,-6.294018106700605e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,9.017295087687673e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,9.49566310737282e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,7.013476715655997e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.495646372670308e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,0.0004504299431573,286.126708984375,294.1499938964844,289.0309143066406,288.4794311523437,291.79742431640625,288.8211669921875,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608046384528,1.2808185623214283e-09,0.0009608033578842,-0.0024064837489277,0.0,0.0,0.0,-0.0054477751255035,60.0,5.032155513763428,-0.0,-6.294018106700605e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,9.013710223371164e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,9.491888340562582e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,7.010688568698242e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,9.491870878264308e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,0.0004502508963923,286.1195983886719,294.1499938964844,289.0452575683594,288.48394775390625,291.7741394042969,288.82452392578125,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604208171367,1.2361419665651852e-09,0.0009604195947758,-0.0022894130088388,0.0,0.0,0.0,-0.0054256184957921,60.0,5.100091457366943,-0.0,-6.289013043669911e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,9.008062625071034e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,9.485940972808748e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,7.006295345490798e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,9.485924238106236e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,0.0004499687929637,286.1125183105469,294.1499938964844,289.0594177246094,288.4884338378906,291.75128173828125,288.8275146484375,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598184842616,1.1657663723241283e-09,0.0009598173201084,-0.0021049981005489,0.0,0.0,0.0,-0.0053907274268567,60.0,5.139486789703369,-0.0,-6.281133124730331e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,4.108078428544104e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,4.326012276578695e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,3.195183307980187e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,4.3260046368232e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,0.000205205855309,286.1068725585937,294.1499938964844,289.087158203125,288.4972229003906,291.7211303710937,288.8335266113281,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007780341547913,8.88336126880773e-10,0.0007780332816764,-0.0015574159333482,0.0,0.0,0.0,-0.004330470226705,60.0,4.575390338897705,-0.0,-1.3063289117098977e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,4.108078428544104e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,4.326012276578695e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,3.195183307980187e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,4.3260046368232e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,0.000205205855309,286.1068725585937,294.1499938964844,289.087158203125,288.4972229003906,291.7211303710937,288.8335266113281,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007780341547913,8.88336126880773e-10,0.0007780332816764,-0.0015574159333482,0.0,0.0,0.0,-0.004330470226705,60.0,4.575390338897705,-0.0,-1.3063289117098977e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,-8.619767322670668e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,-9.077045251615344e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,-6.704286352032796e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,-9.077029972104356e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,-0.0004305727779865,286.3427734375,294.1499938964844,289.1138610839844,288.50567626953125,291.4549560546875,288.7613830566406,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014848564751446,1.2583930564247223e-09,0.001484855194576,-0.0018234774470329,0.0,0.0,0.0,-0.0079967277124524,60.0,5.683993339538574,-0.0,-5.7512973938855794e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,-8.619767322670668e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,-9.077045251615344e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,-6.704286352032796e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,-9.077029972104356e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,-0.0004305727779865,286.3427734375,294.1499938964844,289.1138610839844,288.50567626953125,291.4549560546875,288.7613830566406,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014848564751446,1.2583930564247223e-09,0.001484855194576,-0.0018234774470329,0.0,0.0,0.0,-0.0079967277124524,60.0,5.683993339538574,-0.0,-5.7512973938855794e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.07801222638227e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,9.559600584907456e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,7.060699863359332e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,9.559583850204945e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,0.0004534629988484,286.5033569335937,294.1499938964844,289.13916015625,288.5136108398437,291.3230895996094,288.7129821777344,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,0.0019435377325862,-8.783268556911132e-10,-0.001943536917679,0.000365596206393,0.0,0.0,0.0,0.0101287635043263,60.0,4.696308135986328,-0.0,-6.37904804534628e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.07801222638227e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,9.559600584907456e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,7.060699863359332e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,9.559583850204945e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,0.0004534629988484,286.5033569335937,294.1499938964844,289.13916015625,288.5136108398437,291.3230895996094,288.7129821777344,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,0.0019435377325862,-8.783268556911132e-10,-0.001943536917679,0.000365596206393,0.0,0.0,0.0,0.0101287635043263,60.0,4.696308135986328,-0.0,-6.37904804534628e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,1.3425063116301317e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,1.4137261132418644e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70782470703125,0.0,0.0,1.044175041897688e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,1.4137237485556398e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,6.706059502903372e-05,286.49200439453125,294.1499938964844,289.1627197265625,288.5209045410156,291.3237609863281,288.7314453125,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014844245743,1.8431964288190272e-10,0.000148442282807,-0.0003361373383086,0.0,0.0,0.0,-0.0008353094453923,60.0,2.5683698654174805,-0.0,-1.395105586610157e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,1.3425063116301317e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,1.4137261132418644e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70782470703125,0.0,0.0,1.044175041897688e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,1.4137237485556398e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,6.706059502903372e-05,286.49200439453125,294.1499938964844,289.1627197265625,288.5209045410156,291.3237609863281,288.7314453125,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014844245743,1.8431964288190272e-10,0.000148442282807,-0.0003361373383086,0.0,0.0,0.0,-0.0008353094453923,60.0,2.5683698654174805,-0.0,-1.395105586610157e-09,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,9.013406815938652e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,9.491567470831797e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,7.01045137248002e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,9.491551463725044e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.000450235849712,286.4949035644531,294.1499938964844,289.1737365722656,288.5242614746094,291.2770690917969,288.7062683105469,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003613631997723,-9.160357888893243e-11,-0.0003613630833569,-0.00012053566752,0.0,0.0,0.0,0.0018194339936599,60.0,1.9657129049301147,-0.0,-6.28857748097289e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,9.209467862092424e-06,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,9.698029316496104e-06,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,7.162943347793771e-06,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,9.698012945591472e-06,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,4.600294414558448e-05,286.5245361328125,294.1499938964844,289.1842346191406,288.52740478515625,291.2213439941406,288.6968994140625,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001065908654709,1.312098762973335e-10,0.0001065907345036,-0.0002383622922934,0.0,0.0,0.0,-0.0005991026991978,60.0,2.251034736633301,-0.0,-6.565132326663559e-10,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,7.01079784448666e-07,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,7.382719786619418e-07,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033447265625,0.0,0.0,5.452860705190687e-07,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,7.382707849501458e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.788818359375,0.0,0.0,3.502019580992055e-06,286.6392517089844,294.1499938964844,289.203369140625,288.532958984375,291.2191772460937,288.7194519042969,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.828211477724837e-05,1.0029978930736759e-10,9.828201291384175e-05,-0.0001654078660067,0.0,0.0,0.0,-0.000539718021173,60.0,2.625526189804077,-0.0,-3.804600298001892e-12,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,7.01079784448666e-07,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,7.382719786619418e-07,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033447265625,0.0,0.0,5.452860705190687e-07,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,7.382707849501458e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.788818359375,0.0,0.0,3.502019580992055e-06,286.6392517089844,294.1499938964844,289.203369140625,288.532958984375,291.2191772460937,288.7194519042969,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.828211477724837e-05,1.0029978930736759e-10,9.828201291384175e-05,-0.0001654078660067,0.0,0.0,0.0,-0.000539718021173,60.0,2.625526189804077,-0.0,-3.804600298001892e-12,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959350585937,0.0,0.0,9.055910777533428e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,9.536325524095446e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141540527344,0.0,0.0,7.043508958304301e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,9.536310244584456e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0004523590614553,286.7951354980469,294.1499938964844,289.2198181152344,288.53741455078125,291.1666564941406,288.7124328613281,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,0.0015792048070579,-7.86469223079677e-10,-0.0015792039921507,0.0004884353256784,0.0,0.0,0.0,0.0082556707784533,60.0,3.5329749584198,-0.0,-6.348017222990165e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959350585937,0.0,0.0,9.055910777533428e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,9.536325524095446e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141540527344,0.0,0.0,7.043508958304301e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,9.536310244584456e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0004523590614553,286.7951354980469,294.1499938964844,289.2198181152344,288.53741455078125,291.1666564941406,288.7124328613281,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,0.0015792048070579,-7.86469223079677e-10,-0.0015792039921507,0.0004884353256784,0.0,0.0,0.0,0.0082556707784533,60.0,3.5329749584198,-0.0,-6.348017222990165e-08,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,1.837098466239695e-06,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,1.9345563941897126e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90936279296875,0.0,0.0,1.428859036423091e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,1.9345532109582564e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,9.176637831842528e-06,286.78912353515625,294.1499938964844,289.23321533203125,288.5406494140625,291.17333984375,288.7220153808594,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1289618669252375e-05,1.618472890430045e-11,1.1289602298347743e-05,-3.126031515421346e-05,0.0,0.0,0.0,-6.485721678473055e-05,60.0,1.6683930158615112,-0.0,-2.612394502110593e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,1.837098466239695e-06,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,1.9345563941897126e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90936279296875,0.0,0.0,1.428859036423091e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,1.9345532109582564e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,9.176637831842528e-06,286.78912353515625,294.1499938964844,289.23321533203125,288.5406494140625,291.17333984375,288.7220153808594,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1289618669252375e-05,1.618472890430045e-11,1.1289602298347743e-05,-3.126031515421346e-05,0.0,0.0,0.0,-6.485721678473055e-05,60.0,1.6683930158615112,-0.0,-2.612394502110593e-11,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88970947265625,0.0,0.0,5.481011839947314e-07,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,5.771779001406685e-07,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,4.263023072326178e-07,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,5.771769338025479e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,2.73786417892552e-06,286.7867431640625,294.1499938964844,289.2432556152344,288.54248046875,291.1743469238281,288.7225341796875,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.839954610564746e-06,7.304342894420834e-12,5.839947334607132e-06,-1.3363318430492654e-05,0.0,0.0,0.0,-3.2894808100536466e-05,60.0,0.9043093919754028,-0.0,-2.325387712248661e-12,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88970947265625,0.0,0.0,5.481011839947314e-07,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,5.771779001406685e-07,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,4.263023072326178e-07,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,5.771769338025479e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,2.73786417892552e-06,286.7867431640625,294.1499938964844,289.2432556152344,288.54248046875,291.1743469238281,288.7225341796875,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.839954610564746e-06,7.304342894420834e-12,5.839947334607132e-06,-1.3363318430492654e-05,0.0,0.0,0.0,-3.2894808100536466e-05,60.0,0.9043093919754028,-0.0,-2.325387712248661e-12,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88970947265625,0.0,0.0,2.731611346007412e-07,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,2.876523126360553e-07,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,2.1245935499791813e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,2.8765182946699497e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.3644890941577614e-06,286.7867431640625,294.1499938964844,289.2469177246094,288.5428466796875,291.1743469238281,288.7225341796875,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.910929879362812e-06,3.640776916058464e-12,2.910926241384004e-06,-6.660673534497619e-06,0.0,0.0,0.0,-1.639637048356235e-05,60.0,0.7413785457611084,-0.0,-5.775794339329954e-13,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88970947265625,0.0,0.0,1.2614690092505046e-07,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,1.3283897715155038e-07,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,9.811456891384297e-08,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,1.328387497778749e-07,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,6.301264647845528e-07,286.7867431640625,294.1499938964844,289.2496337890625,288.54278564453125,291.1743469238281,288.7225341796875,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.344403813163808e-06,1.6814319034330616e-12,1.3444021078612425e-06,-3.076130042245495e-06,0.0,0.0,0.0,-7.572598406113684e-06,60.0,0.6413970589637756,-0.0,-1.2317626302618678e-13,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,4.462474390010129e-09,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,4.699208133729371e-09,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,3.470824516682569e-09,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,4.699200140123594e-09,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,2.2290862489171562e-08,286.78668212890625,294.1499938964844,289.2519836425781,288.5414123535156,291.17437744140625,288.7225036621094,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.7377074707810614e-08,5.929252314823552e-14,4.737701786439175e-08,-1.0852153309315329e-07,0.0,0.0,0.0,-2.668821252882481e-07,60.0,0.5183826088905334,-0.0,-1.541435454322602e-16,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,4.462474390010129e-09,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,4.699208133729371e-09,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,3.470824516682569e-09,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,4.699200140123594e-09,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,2.2290862489171562e-08,286.78668212890625,294.1499938964844,289.2519836425781,288.5414123535156,291.17437744140625,288.7225036621094,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.7377074707810614e-08,5.929252314823552e-14,4.737701786439175e-08,-1.0852153309315329e-07,0.0,0.0,0.0,-2.668821252882481e-07,60.0,0.5183826088905334,-0.0,-1.541435454322602e-16,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-3.2364580460075837e-10,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-3.4081515387640593e-10,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-2.5172533502093576e-10,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-3.4081459876489357e-10,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.616669131898618e-09,286.78668212890625,294.1499938964844,289.25,288.5382080078125,291.17437744140625,288.7225036621094,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,3.422639061056998e-09,-4.293947975778003e-15,-3.422634842209504e-09,7.848728778014902e-09,0.0,0.0,0.0,1.9281287677586082e-08,60.0,0.4539242386817932,-0.0,-8.108001616777932e-19,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-3.2364580460075837e-10,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-3.4081515387640593e-10,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-2.5172533502093576e-10,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-3.4081459876489357e-10,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.616669131898618e-09,286.78668212890625,294.1499938964844,289.25,288.5382080078125,291.17437744140625,288.7225036621094,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,3.422639061056998e-09,-4.293947975778003e-15,-3.422634842209504e-09,7.848728778014902e-09,0.0,0.0,0.0,1.9281287677586082e-08,60.0,0.4539242386817932,-0.0,-8.108001616777932e-19,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-1.2536477064784002e-11,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-1.3201536218365728e-11,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-9.750624786752926e-12,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-1.3201514534322278e-11,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-6.262196317052826e-11,286.78668212890625,294.1499938964844,289.244384765625,288.53271484375,291.17437744140625,288.7225036621094,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3431493417481732e-10,-1.7387118100182928e-16,-1.3431475376357582e-10,3.052950392490317e-10,0.0,0.0,0.0,7.42147676646709e-10,60.0,0.4099273383617401,-0.0,-1.2165359001308016e-21,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-1.2536477064784002e-11,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-1.3201536218365728e-11,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-9.750624786752926e-12,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-1.3201514534322278e-11,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-6.262196317052826e-11,286.78668212890625,294.1499938964844,289.244384765625,288.53271484375,291.17437744140625,288.7225036621094,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3431493417481732e-10,-1.7387118100182928e-16,-1.3431475376357582e-10,3.052950392490317e-10,0.0,0.0,0.0,7.42147676646709e-10,60.0,0.4099273383617401,-0.0,-1.2165359001308016e-21,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-1.7909253724121554e-12,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-1.8859336835264084e-12,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.3929464135961633e-12,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-1.885930647760325e-12,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-8.945994986464534e-12,286.78668212890625,294.1499938964844,289.2362060546875,288.5246887207031,291.17437744140625,288.7225036621094,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,2.2410111960580168e-11,-3.4147749456752894e-17,-2.2410077266110665e-11,4.98643175361746e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,0.3753164112567901,-0.0,-2.482726391194364e-23,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-1.7909253724121554e-12,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-1.8859336835264084e-12,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.3929464135961633e-12,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-1.885930647760325e-12,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-8.945994986464534e-12,286.78668212890625,294.1499938964844,289.2362060546875,288.5246887207031,291.17437744140625,288.7225036621094,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,2.2410111960580168e-11,-3.4147749456752894e-17,-2.2410077266110665e-11,4.98643175361746e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,0.3753164112567901,-0.0,-2.482726391194364e-23,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-1.279232362400018e-12,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-1.3470955037217518e-12,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-9.94961708508657e-13,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-1.3470933353174064e-12,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-6.389996171085599e-12,286.78668212890625,294.1499938964844,289.231201171875,288.5198059082031,291.17437744140625,288.7225036621094,285.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,9.29955158018858e-12,1.3171471517645229e-17,-9.299564590614647e-12,2.313501300255093e-11,0.0,0.0,0.0,4.365574568510056e-11,60.0,0.360705018043518,-0.0,-1.2666971480239924e-23,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-5.116929558020289e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-5.388381798046571e-13,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-3.9798470508750643e-13,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-5.388373124429191e-13,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-2.5559985985385003e-12,286.78668212890625,294.1499938964844,289.22564697265625,288.51434326171875,291.17437744140625,288.7225036621094,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,9.466523051560038e-12,1.5026710245787338e-17,-9.466537796709584e-12,1.809058285118237e-11,0.0,0.0,0.0,4.365574568510056e-11,60.0,0.3469617664813995,-0.0,-2.0267154052839512e-24,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.212890625,288.5018615722656,291.17437744140625,288.7225036621094,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.2111696074709215e-12,-1.1200732733391729e-17,-4.211158765449197e-12,7.735115499507561e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3210651278495788,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.212890625,288.5018615722656,291.17437744140625,288.7225036621094,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.2111696074709215e-12,-1.1200732733391729e-17,-4.211158765449197e-12,7.735115499507561e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3210651278495788,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
