time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1981506347656,288.4874267578125,291.17437744140625,288.7225036621094,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262855170078302e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.2980711162090301,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1981506347656,288.4874267578125,291.17437744140625,288.7225036621094,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262855170078302e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.2980711162090301,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.181640625,288.4712219238281,291.17437744140625,288.7225036621094,285.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262855583668608e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.2773458361625671,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.181640625,288.4712219238281,291.17437744140625,288.7225036621094,285.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262855583668608e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.2773458361625671,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1634826660156,288.4534606933594,291.17437744140625,288.7225036621094,285.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.2628559972589154e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.2585139572620392,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1634826660156,288.4534606933594,291.17437744140625,288.7225036621094,285.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.2628559972589154e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.2585139572620392,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1539001464844,288.4440612792969,291.17437744140625,288.7225036621094,285.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.811005764436937e-12,-3.839949833712547e-18,3.8110096675647576e-12,-3.5943498611495928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2499148100614547,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1439514160156,288.434326171875,291.17437744140625,288.7225036621094,285.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.155499632608803e-12,-6.499682505337497e-18,1.155506137821838e-12,7.426307832569818e-13,0.0,0.0,0.0,0.0,60.0,0.2416259199380874,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1231994628906,288.4139709472656,291.17437744140625,288.7225036621094,285.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262856410849221e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.2257099747657776,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1231994628906,288.4139709472656,291.17437744140625,288.7225036621094,285.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262856410849221e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.2257099747657776,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.1014099121094,288.39263916015625,291.17437744140625,288.7225036621094,285.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881269871683665e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.2111591100692749,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.1014099121094,288.39263916015625,291.17437744140625,288.7225036621094,285.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881269871683665e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.2111591100692749,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.0788269042969,288.3705139160156,291.17437744140625,288.7225036621094,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262856410849221e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.1977894604206085,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.0788269042969,288.3705139160156,291.17437744140625,288.7225036621094,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262856410849221e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.1977894604206085,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.0555725097656,288.3477478027344,291.17437744140625,288.7225036621094,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.2628559972589154e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.1854934096336364,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.0555725097656,288.3477478027344,291.17437744140625,288.7225036621094,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.2628559972589154e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.1854934096336364,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.0437927246094,288.336181640625,291.17437744140625,288.7225036621094,285.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.2215361660829496e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1798439174890518,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.0318908691406,288.3245544433594,291.17437744140625,288.7225036621094,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.221536786468409e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1743967533111572,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.00799560546875,288.3011169433594,291.17437744140625,288.7225036621094,285.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.2215374068538684e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1639479547739029,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.00799560546875,288.3011169433594,291.17437744140625,288.7225036621094,285.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.2215374068538684e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1639479547739029,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.9840087890625,288.2776184082031,291.17437744140625,288.7225036621094,285.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.221538440829634e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1544485241174698,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.9840087890625,288.2776184082031,291.17437744140625,288.7225036621094,285.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.221538440829634e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1544485241174698,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.9601745605469,288.2542724609375,291.17437744140625,288.7225036621094,285.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.221537820444175e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1455196440219879,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.9601745605469,288.2542724609375,291.17437744140625,288.7225036621094,285.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.221537820444175e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1455196440219879,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.9366760253906,288.23126220703125,291.17437744140625,288.7225036621094,285.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.2215396816005534e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1381691992282867,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.9366760253906,288.23126220703125,291.17437744140625,288.7225036621094,285.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.2215396816005534e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1381691992282867,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.9251403808594,288.2199401855469,291.17437744140625,288.7225036621094,285.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.466511787844853e-12,-1.1802199538221645e-18,6.46651308888746e-12,-7.931330939237036e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1340232044458389,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.9137268066406,288.208740234375,291.17437744140625,288.7225036621094,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.221538647624788e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1299948394298553,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.8914794921875,288.1869506835937,291.17437744140625,288.7225036621094,285.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.466511787844853e-12,-1.1802194368342816e-18,6.46651308888746e-12,-7.931330939237036e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1221651956439018,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.8914794921875,288.1869506835937,291.17437744140625,288.7225036621094,285.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.466511787844853e-12,-1.1802194368342816e-18,6.46651308888746e-12,-7.931330939237036e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1221651956439018,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8701477050781,288.16607666015625,291.17437744140625,288.7225036621094,285.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812715260448896e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.1148168519139289,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8701477050781,288.16607666015625,291.17437744140625,288.7225036621094,285.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812715260448896e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.1148168519139289,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8499450683594,288.1462707519531,291.17437744140625,288.7225036621094,285.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812719396351974e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.107895627617836,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8499450683594,288.1462707519531,291.17437744140625,288.7225036621094,285.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812719396351974e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.107895627617836,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8310241699219,288.12774658203125,291.17437744140625,288.7225036621094,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812719396351974e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.1013785526156425,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8310241699219,288.12774658203125,291.17437744140625,288.7225036621094,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812719396351974e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.1013785526156425,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.8221435546875,288.1190185546875,291.17437744140625,288.7225036621094,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.2628588923910586e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0983156934380531,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.8136291503906,288.1106872558594,291.17437744140625,288.7225036621094,285.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.811005764436937e-12,-3.83995066089316e-18,3.8110096675647576e-12,-3.5943498611495928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0953394323587417,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.79791259765625,288.0953063964844,291.17437744140625,288.7225036621094,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.811005764436937e-12,-3.83995066089316e-18,3.8110096675647576e-12,-3.5943498611495928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0895286127924919,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.79791259765625,288.0953063964844,291.17437744140625,288.7225036621094,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.811005764436937e-12,-3.83995066089316e-18,3.8110096675647576e-12,-3.5943498611495928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0895286127924919,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
