time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161340,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.7840881347656,288.0817565917969,291.17437744140625,288.7225036621094,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881270698864279e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0840987637639045,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.7840881347656,288.0817565917969,291.17437744140625,288.7225036621094,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881270698864279e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0840987637639045,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.7723388671875,288.0702209472656,291.17437744140625,288.7225036621094,285.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.26285765162014e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.07899871468544,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.7723388671875,288.0702209472656,291.17437744140625,288.7225036621094,285.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.26285765162014e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.07899871468544,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.7628479003906,288.0609436035156,291.17437744140625,288.7225036621094,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0742146968841552,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.7628479003906,288.0609436035156,291.17437744140625,288.7225036621094,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0742146968841552,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.759033203125,288.05718994140625,291.17437744140625,288.7225036621094,285.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0719673261046409,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.7558288574219,288.0540771484375,291.17437744140625,288.7225036621094,285.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0697778984904289,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.7514953613281,288.0498352050781,291.17437744140625,288.7225036621094,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0655158013105392,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.7514953613281,288.0498352050781,291.17437744140625,288.7225036621094,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0655158013105392,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.75,288.0483703613281,291.17437744140625,288.7225036621094,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262858478800752e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0615389384329319,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.75,288.0483703613281,291.17437744140625,288.7225036621094,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262858478800752e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0615389384329319,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.7506103515625,288.0489501953125,291.17437744140625,288.7225036621094,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262858478800752e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0578210167586803,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.7506103515625,288.0489501953125,291.17437744140625,288.7225036621094,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262858478800752e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0578210167586803,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.75250244140625,288.0508117675781,291.17437744140625,288.7225036621094,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812719396351974e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0543847754597663,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.75250244140625,288.0508117675781,291.17437744140625,288.7225036621094,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812719396351974e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0543847754597663,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.75396728515625,288.05224609375,291.17437744140625,288.7225036621094,285.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812715260448896e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0527745820581913,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.7558288574219,288.0540466308594,291.17437744140625,288.7225036621094,285.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812719396351974e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0512055456638336,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.7606811523437,288.0588073730469,291.17437744140625,288.7225036621094,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262858478800752e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0481456518173217,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.7606811523437,288.0588073730469,291.17437744140625,288.7225036621094,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262858478800752e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0481456518173217,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.7672119140625,288.0652160644531,291.17437744140625,288.7225036621094,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,1.611320885747114e-12,-7.922591977606315e-18,-1.6113129710712548e-12,1.7166582825384193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0452846623957157,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.7672119140625,288.0652160644531,291.17437744140625,288.7225036621094,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,1.611320885747114e-12,-7.922591977606315e-18,-1.6113129710712548e-12,1.7166582825384193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0452846623957157,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.7713317871094,288.0692443847656,291.17437744140625,288.7225036621094,285.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812719396351974e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0438990369439125,-0.0,-3.781511373241306e-34,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.77557373046875,288.0733947753906,291.17437744140625,288.7225036621094,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812719396351974e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.042620126157999,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.78582763671875,288.0834655761719,291.17437744140625,288.7225036621094,285.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.2628588923910586e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0400685109198093,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.78582763671875,288.0834655761719,291.17437744140625,288.7225036621094,285.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.2628588923910586e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0400685109198093,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.791748046875,288.0892639160156,291.17437744140625,288.7225036621094,285.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.221537820444175e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0388809368014335,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.7981872558594,288.0955505371094,291.17437744140625,288.7225036621094,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.2215380272393282e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037710428237915,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8127136230469,288.1097717285156,291.17437744140625,288.7225036621094,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.2215380272393282e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0354364179074764,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8127136230469,288.1097717285156,291.17437744140625,288.7225036621094,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.2215380272393282e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0354364179074764,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8295288085937,288.12628173828125,291.17437744140625,288.7225036621094,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.221537820444175e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0333119109272956,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8295288085937,288.12628173828125,291.17437744140625,288.7225036621094,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.221537820444175e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0333119109272956,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.84881591796875,288.1451721191406,291.17437744140625,288.7225036621094,285.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.811005764436937e-12,-3.839951488073772e-18,3.8110096675647576e-12,-3.5943498611495928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0313159115612506,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.84881591796875,288.1451721191406,291.17437744140625,288.7225036621094,285.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.811005764436937e-12,-3.839951488073772e-18,3.8110096675647576e-12,-3.5943498611495928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0313159115612506,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8706970214844,288.1665954589844,291.17437744140625,288.7225036621094,285.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0294394306838512,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8706970214844,288.1665954589844,291.17437744140625,288.7225036621094,285.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0294394306838512,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.88262939453125,288.17828369140625,291.17437744140625,288.7225036621094,285.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812715260448896e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0285605695098638,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.8952331542969,288.1906433105469,291.17437744140625,288.7225036621094,285.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812715260448896e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0277033764868974,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.9226379394531,288.2174987792969,291.17437744140625,288.7225036621094,285.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.811005764436937e-12,-3.839951901664079e-18,3.8110096675647576e-12,-3.5943498611495928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0260278638452291,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.9226379394531,288.2174987792969,291.17437744140625,288.7225036621094,285.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.811005764436937e-12,-3.839951901664079e-18,3.8110096675647576e-12,-3.5943498611495928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0260278638452291,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.9529724121094,288.2472229003906,291.17437744140625,288.7225036621094,285.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812715260448896e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0244627110660076,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
