time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163800,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.9529724121094,288.2472229003906,291.17437744140625,288.7225036621094,285.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.8812715260448896e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0244627110660076,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,288.97265625,288.2664794921875,291.17437744140625,288.7225036621094,285.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0235856864601373,-0.0,-5.354589711552236e-35,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,288.9864196777344,288.27996826171875,291.17437744140625,288.7225036621094,285.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262858065210446e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0230010543018579,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.0230407714844,288.3158569335937,291.17437744140625,288.7225036621094,285.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0216180011630058,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.0230407714844,288.3158569335937,291.17437744140625,288.7225036621094,285.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0216180011630058,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.0426025390625,288.33502197265625,291.17437744140625,288.7225036621094,285.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.611320885747114e-12,-7.92259032324509e-18,-1.6113129710712548e-12,1.7166582825384193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0209691319614648,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.0630187988281,288.35504150390625,291.17437744140625,288.7225036621094,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.611320885747114e-12,-7.922589496064477e-18,-1.6113129710712548e-12,1.7166582825384193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0203320905566215,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1064758300781,288.3976135253906,291.17437744140625,288.7225036621094,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262857238029834e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0191023834049701,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1064758300781,288.3976135253906,291.17437744140625,288.7225036621094,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262857238029834e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0191023834049701,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1535339355469,288.4436950683594,291.17437744140625,288.7225036621094,285.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.26285765162014e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0179506968706846,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.1535339355469,288.4436950683594,291.17437744140625,288.7225036621094,285.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.26285765162014e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0179506968706846,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.2043151855469,288.4934387207031,291.17437744140625,288.7225036621094,285.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.2215380272393282e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0168683174997568,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.2043151855469,288.4934387207031,291.17437744140625,288.7225036621094,285.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.2215380272393282e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0168683174997568,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.2589111328125,288.5469665527344,291.17437744140625,288.7225036621094,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881270698864279e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0158451665192842,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.2589111328125,288.5469665527344,291.17437744140625,288.7225036621094,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881270698864279e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0158451665192842,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.2877197265625,288.5751647949219,291.17437744140625,288.7225036621094,285.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.155499632608803e-12,-6.499683746108418e-18,1.155506137821838e-12,7.426307832569818e-13,0.0,0.0,0.0,0.0,60.0,0.0153697887435555,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.3175354003906,288.6043701171875,291.17437744140625,288.7225036621094,285.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881270698864279e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0149019202217459,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.3802490234375,288.6658020019531,291.17437744140625,288.7225036621094,285.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881270698864279e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0139922872185707,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.3802490234375,288.6658020019531,291.17437744140625,288.7225036621094,285.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881270698864279e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0139922872185707,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.4472045898437,288.7314147949219,291.17437744140625,288.7225036621094,285.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881270698864279e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0131446477025747,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.4472045898437,288.7314147949219,291.17437744140625,288.7225036621094,285.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881270698864279e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0131446477025747,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.4952087402344,288.7784423828125,291.17437744140625,288.7225036621094,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881270698864279e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0126145975664258,-0.0,-7.714467228267128e-36,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.5185241699219,288.80126953125,291.17437744140625,288.7225036621094,285.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.26285765162014e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0123651856556534,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.5943298339844,288.87554931640625,291.17437744140625,288.7225036621094,285.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262858065210446e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0116150612011551,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,2.5584647790101445e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,2.6941908990232855e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,1.9899235254375321e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,2.694186562214596e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.5943298339844,288.87554931640625,291.17437744140625,288.7225036621094,285.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441852460810197e-12,-5.262858065210446e-18,1.0441904502514476e-12,-2.620322361868155e-12,0.0,0.0,0.0,0.0,60.0,0.0116150612011551,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.63397216796875,288.9143981933594,291.17437744140625,288.7225036621094,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.755348462752828e-12,-3.2215380272393282e-18,3.75535193219978e-12,-5.275826650552595e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0112738357856869,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,-2.5584647790101445e-13,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,-2.6941908990232855e-13,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,-1.9899235254375321e-13,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,-2.694186562214596e-13,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,-1.2779992992692502e-12,286.78668212890625,294.1499938964844,289.6747741699219,288.954345703125,291.17437744140625,288.7225036621094,285.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.811005764436937e-12,-3.839951488073772e-18,3.8110096675647576e-12,-3.5943498611495928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109253888949751,-0.0,-5.066788513209878e-25,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.75994873046875,289.0378112792969,291.17437744140625,288.7225036621094,285.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0102508040145039,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0,286.78668212890625,294.1499938964844,289.75994873046875,289.0378112792969,291.17437744140625,288.7225036621094,285.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0102508040145039,-0.0,-0.0,0.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.050000000745058,0.0,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.050000000745058,0.0,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.050000000745058,0.0,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.0,0.050000000745058,0.0,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.050000000745058,0.0,286.78668212890625,290.2820129394531,289.8500061035156,289.12603759765625,291.17437744140625,288.7225036621094,285.20819091796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0096248462796211,-0.0,-0.0,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.050000000745058,0.0,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.050000000745058,0.0,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.050000000745058,0.0,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.0,0.050000000745058,0.0,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.050000000745058,0.0,286.78668212890625,290.2820129394531,289.8500061035156,289.12603759765625,291.17437744140625,288.7225036621094,285.20819091796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0998424393449113e-12,-5.881271112454584e-18,1.0998482940366427e-12,-9.388457893055868e-13,0.0,0.0,0.0,0.0,60.0,0.0096248462796211,-0.0,-0.0,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801818847656,0.6323041915893555,0.050000000745058,0.0406639538705349,298.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796325683594,0.6323041915893555,0.050000000745058,0.0428211167454719,298.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.6323041915893555,0.050000000745058,0.0316275395452976,298.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789306640625,0.6323041915893555,0.050000000745058,0.0428211018443107,298.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.6323041915893555,0.050000000745058,0.2031246423721313,285.6088562011719,290.22418212890625,289.8966369628906,289.1712646484375,295.439697265625,296.5307006835937,285.3860778808594,1.0,0.1096981614828109,0.0815391764044761,0.0815391764044761,1.0,1.0,-0.4333659708499908,0.0004404890933074,0.4329254925251007,-0.1317125111818313,0.0,0.0,0.0,10.237666130065918,60.0,1326.8348388671875,0.0,12.226283073425291,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.6314181089401245,0.050000000745058,0.045246347784996,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.6314181089401245,0.050000000745058,0.0476465858519077,298.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.6314181089401245,0.050000000745058,0.0351916067302227,298.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.6314181089401245,0.050000000745058,0.0476465821266174,298.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.6314181089401245,0.050000000745058,0.2260148674249649,286.0306091308594,290.1654663085937,289.9440002441406,289.2161865234375,295.9805908203125,298.4775085449219,286.72967529296875,1.0,0.1210848465561866,0.1630783528089523,0.1630783528089523,1.0,1.0,-0.4821000695228576,0.0165382791310548,0.4655618071556091,-0.1274496912956237,0.0,0.0,0.0,12.500269889831545,60.0,2687.6650390625,0.0,16.68228530883789,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.5709336996078491,0.050000000745058,0.0456807948648929,298.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.5709336996078491,0.050000000745058,0.0481040738523006,298.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.5709336996078491,0.050000000745058,0.0355295054614543,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.5709336996078491,0.050000000745058,0.0481040738523006,298.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.5709336996078491,0.050000000745058,0.2281850278377533,288.3806457519531,290.04547119140625,290.0407409667969,289.30523681640625,296.0181579589844,298.5661926269531,288.8107604980469,1.0,0.140584722161293,0.3261567056179046,0.3261567056179046,1.0,1.0,-0.4867382049560547,0.0615021511912345,0.4252360463142395,-0.0838115215301513,0.0,0.0,0.0,20.0285873413086,60.0,2623.0732421875,0.0,23.184890747070312,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.5709336996078491,0.050000000745058,0.0456807948648929,298.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.5709336996078491,0.050000000745058,0.0481040738523006,298.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.5709336996078491,0.050000000745058,0.0355295054614543,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.5709336996078491,0.050000000745058,0.0481040738523006,298.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.5709336996078491,0.050000000745058,0.2281850278377533,288.3806457519531,290.04547119140625,290.0407409667969,289.30523681640625,296.0181579589844,298.5661926269531,288.8107604980469,1.0,0.140584722161293,0.3261567056179046,0.3261567056179046,1.0,1.0,-0.4867382049560547,0.0615021511912345,0.4252360463142395,-0.0838115215301513,0.0,0.0,0.0,20.0285873413086,60.0,2623.0732421875,0.0,23.184890747070312,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1080627441406,0.5492037534713745,0.050000000745058,0.0458181947469711,298.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1080627441406,0.5492037534713745,0.050000000745058,0.0482487678527832,298.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1080627441406,0.5492037534713745,0.050000000745058,0.0356363728642463,298.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1080627441406,0.5492037534713745,0.050000000745058,0.0482487678527832,298.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1080627441406,0.5492037534713745,0.050000000745058,0.2288713753223419,289.1855773925781,289.9842529296875,290.0901184082031,289.3493347167969,296.05865478515625,298.6056823730469,289.5609436035156,1.0,0.1489706337451934,0.407695859670639,0.407695859670639,1.0,1.0,-0.488202691078186,0.0996209532022476,0.3885817527770996,-0.046221774071455,0.0,0.0,0.0,23.699975967407227,60.0,2392.566162109375,0.0,26.330684661865234,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365173339844,0.532441258430481,0.050000000745058,0.0459493659436702,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365173339844,0.532441258430481,0.050000000745058,0.0483868941664695,298.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365173339844,0.532441258430481,0.050000000745058,0.03573839366436,298.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365173339844,0.532441258430481,0.050000000745058,0.0483868941664695,298.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365173339844,0.532441258430481,0.050000000745058,0.2295265942811966,289.90643310546875,289.9222717285156,290.1401062011719,289.3931884765625,296.0187683105469,298.6078796386719,290.2511291503906,1.0,0.1565144211053848,0.5261566638946533,0.5261566638946533,0.9985477924346924,1.0,-0.4895999133586883,0.1550622731447219,0.3345376551151275,0.0086366590112447,0.0,0.0,0.0,27.21477127075196,60.0,2160.301513671875,0.0,29.353683471679688,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.531005859375,0.5189262628555298,0.050000000745058,0.046079970896244,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.531005859375,0.5189262628555298,0.050000000745058,0.0485244281589984,298.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.531005859375,0.5189262628555298,0.050000000745058,0.0358399786055088,298.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.531005859375,0.5189262628555298,0.050000000745058,0.0485244281589984,298.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.531005859375,0.5189262628555298,0.050000000745058,0.2301789969205856,290.59246826171875,289.85577392578125,290.1937255859375,289.4393005371094,295.3789367675781,298.57244873046875,290.881103515625,1.0,0.1636529266834259,0.6516292095184326,0.6516292095184326,0.997009575366974,1.0,-0.4909915030002594,0.1929834485054016,0.2980080544948578,0.0460568517446517,0.0,0.0,0.0,30.7121810913086,60.0,1801.4166259765625,-0.0,32.38429260253906,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.5096402764320374,0.050000000745058,0.0461882054805755,298.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.5096402764320374,0.050000000745058,0.0486384034156799,298.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.5096402764320374,0.050000000745058,0.0359241589903831,298.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.5096402764320374,0.050000000745058,0.0486384034156799,298.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.5096402764320374,0.050000000745058,0.2307196408510208,291.0919189453125,289.7960510253906,290.24188232421875,289.47998046875,295.0737609863281,298.5339050292969,291.32342529296875,1.0,0.1693257987499237,0.7630783319473267,0.7630783319473267,0.9956433176994324,1.0,-0.4921441376209259,0.2072250247001648,0.2849191129207611,0.0599595047533512,0.0,0.0,0.0,33.60820388793945,60.0,1498.789794921875,-0.0,34.911922454833984,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
