time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166140,298.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617370605469,0.5005872845649719,0.050000000745058,0.0463128797709941,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617370605469,0.5005872845649719,0.050000000745058,0.0487696900963783,298.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617370605469,0.5005872845649719,0.050000000745058,0.0360211282968521,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617370605469,0.5005872845649719,0.050000000745058,0.0487696900963783,298.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617370605469,0.5005872845649719,0.050000000745058,0.2313424199819564,291.6024169921875,289.72021484375,290.30303955078125,289.5307006835937,294.9497985839844,298.4990539550781,291.8006896972656,1.0,0.1756170839071273,0.9029887318611144,0.9029887318611144,0.9939281344413756,1.0,-0.4934732913970947,0.213928997516632,0.2795442938804626,0.0663124173879623,0.0,0.0,0.0,36.94290542602539,60.0,1229.464599609375,-0.0,37.83982849121094,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8824462890625,0.4955276250839233,0.050000000745058,0.0463919825851917,298.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8824462890625,0.4955276250839233,0.050000000745058,0.0488529913127422,298.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8824462890625,0.4955276250839233,0.050000000745058,0.0360826514661312,298.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8824462890625,0.4955276250839233,0.050000000745058,0.0488529913127422,298.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8824462890625,0.4955276250839233,0.050000000745058,0.2317375540733337,291.9198913574219,289.6670837402344,290.3459167480469,289.5656433105469,294.92584228515625,298.4826354980469,292.1044921875,1.0,0.1794852763414383,1.0,1.0,0.9927389025688172,1.0,-0.4943161904811859,0.215876504778862,0.2784397006034851,0.0680482536554336,0.0,0.0,0.0,39.05839920043945,60.0,1092.0921630859375,-0.0,39.70592498779297,1.0,281.9224548339844,283.9447631835937,293.6513671875,295.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2812615396382478e-21,1.1406307698191239e-21,1.1406307698191239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.727783203125,0.4879042208194732,0.050000000745058,0.0465232916176319,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.727783203125,0.4879042208194732,0.050000000745058,0.0489912629127502,298.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.727783203125,0.4879042208194732,0.050000000745058,0.0361847802996635,298.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.727783203125,0.4879042208194732,0.050000000745058,0.0489912629127502,298.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.727783203125,0.4879042208194732,0.050000000745058,0.2323934733867645,289.39166259765625,289.5673217773437,290.42633056640625,289.6299743652344,294.7528686523437,298.4598083496094,287.4642333984375,1.0,0.1857239305973053,1.0,1.0,0.6909462809562683,1.0,-0.4957153797149658,0.2330683022737503,0.2626470625400543,0.0848262161016464,0.4055983424186706,0.4055983424186706,0.0,42.57188415527344,60.0,10155.1201171875,-0.0,42.82212448120117,1.0,282.3769226074219,287.3802185058594,294.91754150390625,296.0377502441406,293.1499938964844,293.1499938964844,283.1499938964844,2081.090576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466691076755523,1.0,0.0,0.0,0.8376207947731018,0.8376229405403137,5.014975101857999e-08,4.259827136993408,4.259817123413086,9.837859579420185e-06,0.0,0.0,-0.0,5061.482421875,0.0,19.134496688842773,1894.5972900390625,0.0,189.2217254638672,0.2167764753103256,1.0,0.0,3.0,1.0,0.0
18166320,298.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.03179931640625,0.4858551323413849,0.050000000745058,0.0465605221688747,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03179931640625,0.4858551323413849,0.050000000745058,0.0490304715931415,298.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03179931640625,0.4858551323413849,0.050000000745058,0.0362137407064437,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03179931640625,0.4858551323413849,0.050000000745058,0.0490304715931415,298.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.03179931640625,0.4858551323413849,0.050000000745058,0.2325794547796249,287.7044982910156,289.1657409667969,290.45196533203125,289.650146484375,294.50018310546875,298.448974609375,286.6137390136719,1.0,0.1874616146087646,1.0,1.0,0.5956433415412903,1.0,-0.496112048625946,0.2551932632923126,0.2409187853336334,0.1067567244172096,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57038497924805,48.0,4448.82958984375,-0.0,43.713478088378906,1.0,282.469482421875,286.304443359375,294.7162170410156,295.65692138671875,293.1499938964844,293.1499938964844,283.1499938964844,14355.7373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304378032684326,1.0,0.0,0.0,0.1900870651006698,0.1921114921569824,3.841695406237022e-09,4.264744758605957,4.264735221862793,9.795990081329364e-06,0.0,0.0,-0.0,992.8054809570312,0.0,6.029366493225098,1895.2763671875,0.0,333.0004272460937,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.4836788177490234,0.050000000745058,0.0466005988419055,298.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.4836788177490234,0.050000000745058,0.0490726754069328,298.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.4836788177490234,0.050000000745058,0.036244910210371,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.4836788177490234,0.050000000745058,0.0490726754069328,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.4836788177490234,0.050000000745058,0.2327796369791031,287.2875061035156,288.68365478515625,290.5599365234375,289.7334289550781,291.38818359375,298.3978576660156,287.5589294433594,1.0,0.1889345496892929,1.0,1.0,0.1985477805137634,1.0,-0.4965397119522095,0.4606610238552093,0.0358786955475807,0.3111900687217712,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67105865478516,36.0,2364.427001953125,-0.0,44.72823333740234,1.0,282.4956970214844,286.3822631835937,292.87841796875,293.3374938964844,293.1499938964844,293.1499938964844,283.1499938964844,16064.5048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512370526790619,1.0,0.0,0.0,1.4860290320939384e-05,0.3609254062175751,2.817984018875508e-13,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3.68712680938188e-05,0.0,12.22825813293457,1895.43701171875,0.0,377.715576171875,0.2163518220186233,1.0,0.0,3.0,1.0,0.0
18166440,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.4836788177490234,0.050000000745058,0.0466005988419055,298.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.4836788177490234,0.050000000745058,0.0490726754069328,298.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.4836788177490234,0.050000000745058,0.036244910210371,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.4836788177490234,0.050000000745058,0.0490726754069328,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.4836788177490234,0.050000000745058,0.2327796369791031,287.2875061035156,288.68365478515625,290.5599365234375,289.7334289550781,291.38818359375,298.3978576660156,287.5589294433594,1.0,0.1889345496892929,1.0,1.0,0.1985477805137634,1.0,-0.4965397119522095,0.4606610238552093,0.0358786955475807,0.3111900687217712,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67105865478516,36.0,2364.427001953125,-0.0,44.72823333740234,1.0,282.4956970214844,286.3822631835937,292.87841796875,293.3374938964844,293.1499938964844,293.1499938964844,283.1499938964844,16064.5048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512370526790619,1.0,0.0,0.0,1.4860290320939384e-05,0.3609254062175751,2.817984018875508e-13,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3.68712680938188e-05,0.0,12.22825813293457,1895.43701171875,0.0,377.715576171875,0.2163518220186233,1.0,0.0,3.0,1.0,0.0
18166500,298.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.484914094209671,0.050000000745058,0.0465777851641178,298.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.484914094209671,0.050000000745058,0.049048651009798,298.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.484914094209671,0.050000000745058,0.0362271666526794,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.484914094209671,0.050000000745058,0.049048651009798,298.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.484914094209671,0.050000000745058,0.2326656728982925,287.792236328125,288.6268615722656,290.61456298828125,289.7746276855469,290.6465148925781,298.3787536621094,288.0131530761719,1.0,0.1877472251653671,1.0,1.0,0.0,1.0,-0.4962956607341766,0.4962937831878662,1.8888304111897008e-06,0.3467125296592712,5.551115123125783e-17,5.551115123125783e-17,0.0,44.066532135009766,36.0,1787.1368408203125,-0.0,44.19614791870117,1.0,282.49566650390625,286.3822631835937,292.31475830078125,292.61651611328125,293.1499938964844,293.1499938964844,283.1499938964844,16535.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372536301612854,1.0,0.0,0.0,1.466872799937846e-05,0.4149366319179535,2.7816252990212065e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6276658647693694e-05,0.0,14.584935188293455,1895.4371337890625,0.0,229.7481384277344,0.2220806330442428,1.0,0.0,3.0,1.0,0.0
18166560,298.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770324707031,0.4873801171779632,0.050000000745058,0.0465327352285385,298.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770324707031,0.4873801171779632,0.050000000745058,0.0490012131631374,298.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770324707031,0.4873801171779632,0.050000000745058,0.0361921265721321,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770324707031,0.4873801171779632,0.050000000745058,0.0490012131631374,298.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770324707031,0.4873801171779632,0.050000000745058,0.2324406504631042,288.2174377441406,288.2215881347656,290.6695861816406,289.81549072265625,290.90997314453125,298.3642578125,288.4163818359375,1.0,0.1854792088270187,1.0,1.0,0.1996339410543441,1.0,-0.4957942366600036,0.4665664136409759,0.029227839782834,0.3172284066677093,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85704040527344,25.0,1441.7244873046875,-0.0,43.11370468139648,1.0,282.49560546875,286.3822631835937,291.9967956542969,292.1615295410156,293.1499938964844,293.1499938964844,283.1499938964844,16921.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.270332932472229,1.0,0.0,0.0,1.5028133930172771e-05,0.449160486459732,2.84977933178582e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5944205592386425e-05,0.0,16.240568161010742,1895.4371337890625,0.0,0.0,0.2262773811817169,1.0,0.0,3.0,1.0,0.0
18166620,298.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7519836425781,0.500748336315155,0.050000000745058,0.0463103167712688,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7519836425781,0.500748336315155,0.050000000745058,0.0487669929862022,298.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83251953125,0.7246029376983643,0.1802137941122055,0.0992215201258659,298.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7519836425781,0.500748336315155,0.050000000745058,0.0487669929862022,298.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7519836425781,0.500748336315155,0.050000000745058,0.2313296198844909,288.80303955078125,288.1480407714844,290.7478332519531,289.87261962890625,293.0096130371094,298.3499755859375,289.0238952636719,1.0,0.1818177551031112,1.0,1.0,0.4810991287231445,1.0,-0.5691806674003601,0.3687543272972107,0.2004263252019882,0.202888622879982,5.551115123125783e-17,5.551115123125783e-17,0.0,37.47187423706055,25.0,1452.334716796875,-0.0,46.78743743896485,1.0,282.4955139160156,286.3822631835937,291.8623046875,291.927734375,293.1499938964844,293.1499938964844,283.1499938964844,17330.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1237280070781707,1.0,0.0,0.0,1.5391144188470207e-05,0.4762266278266907,2.918616954020181e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.580482371035032e-05,0.0,17.705333709716797,1895.4371337890625,0.0,0.0,0.2301909029483795,1.0,0.0,3.0,1.0,0.0
18166680,298.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.05792236328125,0.5069374442100525,0.050000000745058,0.046222947537899,298.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05792236328125,0.5069374442100525,0.050000000745058,0.0486749894917011,298.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1843566894531,0.7840357422828674,0.1797339916229248,0.1221900135278701,298.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05792236328125,0.5069374442100525,0.050000000745058,0.0486749894917011,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05792236328125,0.5069374442100525,0.050000000745058,0.2308931797742843,289.1303405761719,287.7801513671875,290.78076171875,289.8963317871094,294.0701904296875,298.3247375488281,289.3865051269531,1.0,0.1801461726427078,1.0,1.0,0.5989018082618713,1.0,-0.5959981083869934,0.3141289353370666,0.2818691432476043,0.1432799696922302,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36013412475586,25.0,1691.7664794921875,-0.0,47.88569259643555,1.0,282.4954833984375,286.3822631835937,291.7939758300781,291.85614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17459.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.052095953375101,1.0,0.0,0.0,1.550564957142342e-05,0.4829542338848114,2.940330270928549e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.57341232302133e-05,0.0,18.10581588745117,1895.4371337890625,0.0,0.0,0.2313119620084762,1.0,0.0,3.0,1.0,0.0
18166740,298.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371643066406,0.5330885052680969,0.1573811620473861,0.0459430776536464,298.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9962463378906,0.7662243247032166,0.1605136841535568,0.1350803077220916,298.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.830245316028595,0.1810972243547439,0.1270271092653274,298.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371643066406,0.5330885052680969,0.050000000745058,0.0483802706003189,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371643066406,0.5330885052680969,0.050000000745058,0.2294951826333999,288.0933532714844,287.7015075683594,290.8743896484375,289.9626770019531,295.008544921875,298.2442321777344,287.1939392089844,1.0,0.1784886121749878,1.0,1.0,0.9313653707504272,1.0,-0.7031093835830688,0.3059469163417816,0.3971624970436096,0.114448145031929,0.0392460040748119,0.0392460040748119,0.0,28.83966064453125,25.0,8970.224609375,-0.0,54.23310852050781,1.0,282.8349304199219,287.0165710449219,292.4859924316406,293.15264892578125,293.1499938964844,293.1499938964844,283.1499938964844,19307.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6445527672767639,0.6742395162582397,2.7721098305733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.498291015625,0.0,34.56525802612305,1895.4371337890625,0.0,0.0,0.2624171674251556,1.0,0.0,3.0,1.0,0.0
18166800,298.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.6773748397827148,0.1584343761205673,0.0819163620471954,298.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29351806640625,0.8082194328308105,0.1594076007604599,0.1463155001401901,298.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8507416844367981,0.1809908002614975,0.1270878911018371,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72125244140625,0.5496286749839783,0.050000000745058,0.0482447259128093,298.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7212219238281,0.5502514243125916,0.1477906852960586,0.2294764369726181,287.3705444335937,287.3599548339844,290.8932800292969,289.9759216308594,295.03631591796875,298.223388671875,287.1119079589844,1.0,0.1789916306734085,1.0,1.0,0.9981696605682372,1.0,-0.7595672011375427,0.3282103240489959,0.4313568770885467,0.1252011656761169,5.551115123125783e-17,5.551115123125783e-17,0.0,25.935836791992188,45.0,5198.12353515625,-0.0,58.400020599365234,1.0,282.85467529296875,286.78082275390625,292.7060241699219,293.1073608398437,293.1499938964844,293.1499938964844,283.1499938964844,22157.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.205399289727211,0.3009986877441406,4.133276387818796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1435.5489501953125,0.0,14.413603782653809,1895.4371337890625,0.0,0.0,0.2489447742700576,1.0,0.0,3.0,1.0,0.0
18166860,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3854675292969,0.8872972130775452,0.1569363921880722,0.0972170680761337,298.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.385498046875,0.8872972130775452,0.1630084216594696,0.102374255657196,298.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.385498046875,0.8872972130775452,0.1960347294807434,0.0756132751703262,297.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152770996094,0.9768737554550172,0.1423605233430862,0.1337402611970901,297.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3854675292969,0.8872972130775452,0.1483067274093628,0.4856193959712982,287.28729248046875,286.9615478515625,291.0069885253906,290.0542297363281,295.0325622558594,298.1834411621094,286.9574584960937,1.0,0.1965026557445526,1.0,1.0,0.8523626327514648,1.0,-1.0735745429992676,0.4710716605186462,0.6025028228759766,0.2103103995323181,0.3619731664657593,0.3619731664657593,0.0,14.509257316589355,65.0,11392.923828125,-0.0,96.71451568603516,1.0,283.0062255859375,286.4836730957031,293.39373779296875,294.0654296875,293.1499938964844,293.1499938964844,283.1499938964844,19148.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0468572229146957,1.0,0.0,0.0,0.8024991154670715,0.8140009641647339,4.297170619338433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.759765625,0.0,45.91903305053711,1895.4371337890625,0.0,0.0,0.279259443283081,1.0,0.0,3.0,1.0,0.0
18166920,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3854675292969,0.8872972130775452,0.1569363921880722,0.0972170680761337,298.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.385498046875,0.8872972130775452,0.1630084216594696,0.102374255657196,298.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.385498046875,0.8872972130775452,0.1960347294807434,0.0756132751703262,297.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152770996094,0.9768737554550172,0.1423605233430862,0.1337402611970901,297.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3854675292969,0.8872972130775452,0.1483067274093628,0.4856193959712982,287.28729248046875,286.9615478515625,291.0069885253906,290.0542297363281,295.0325622558594,298.1834411621094,286.9574584960937,1.0,0.1965026557445526,1.0,1.0,0.8523626327514648,1.0,-1.0735745429992676,0.4710716605186462,0.6025028228759766,0.2103103995323181,0.3619731664657593,0.3619731664657593,0.0,14.509257316589355,65.0,11392.923828125,-0.0,96.71451568603516,1.0,283.0062255859375,286.4836730957031,293.39373779296875,294.0654296875,293.1499938964844,293.1499938964844,283.1499938964844,19148.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0468572229146957,1.0,0.0,0.0,0.8024991154670715,0.8140009641647339,4.297170619338433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.759765625,0.0,45.91903305053711,1895.4371337890625,0.0,0.0,0.279259443283081,1.0,0.0,3.0,1.0,0.0
18166980,297.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127197265625,0.8908262252807617,0.1566278636455536,0.0996392294764518,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127197265625,0.8908262252807617,0.1673392206430435,0.1049249023199081,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127197265625,0.8908262252807617,0.2065022736787796,0.0774971768260002,297.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.9668223261833192,0.1371943652629852,0.1311854124069214,297.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.9605255722999572,0.1462430357933044,0.6104660034179688,286.8696594238281,286.5852966308594,291.12164306640625,290.1312866210937,294.8788757324219,298.0979919433594,286.8116455078125,1.0,0.2201374918222427,1.0,1.0,0.7065555453300476,1.0,-1.216467261314392,0.5622923374176025,0.6541749835014343,0.2737508416175842,0.5543493628501892,0.5543493628501892,0.0,16.62151527404785,85.0,12386.705078125,-0.0,137.91461181640625,1.0,283.0858459472656,286.2499084472656,294.4292297363281,295.179443359375,293.1499938964844,293.1499938964844,283.1499938964844,19023.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022765815258026,1.0,0.0,0.0,0.8738389611244202,0.874319314956665,5.0951413754773967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.7490234375,0.0,51.6036376953125,1895.4371337890625,0.0,119.80789184570312,0.2946391999721527,1.0,0.0,3.0,1.0,0.0
18167040,297.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127197265625,0.8908262252807617,0.1566278636455536,0.0996392294764518,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127197265625,0.8908262252807617,0.1673392206430435,0.1049249023199081,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127197265625,0.8908262252807617,0.2065022736787796,0.0774971768260002,297.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.9668223261833192,0.1371943652629852,0.1311854124069214,297.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.9605255722999572,0.1462430357933044,0.6104660034179688,286.8696594238281,286.5852966308594,291.12164306640625,290.1312866210937,294.8788757324219,298.0979919433594,286.8116455078125,1.0,0.2201374918222427,1.0,1.0,0.7065555453300476,1.0,-1.216467261314392,0.5622923374176025,0.6541749835014343,0.2737508416175842,0.5543493628501892,0.5543493628501892,0.0,16.62151527404785,85.0,12386.705078125,-0.0,137.91461181640625,1.0,283.0858459472656,286.2499084472656,294.4292297363281,295.179443359375,293.1499938964844,293.1499938964844,283.1499938964844,19023.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022765815258026,1.0,0.0,0.0,0.8738389611244202,0.874319314956665,5.0951413754773967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.7490234375,0.0,51.6036376953125,1895.4371337890625,0.0,119.80789184570312,0.2946391999721527,1.0,0.0,3.0,1.0,0.0
18167100,297.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583984375,0.979356288909912,0.1542791575193405,0.1401388347148895,297.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8576965332031,0.9118902683258056,0.1677140891551971,0.1211360618472099,298.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9118902683258056,0.2092137038707733,0.0894706845283508,297.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.859619140625,0.9358680844306946,0.1359065026044845,0.1295584142208099,297.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.9579421877861024,0.144585371017456,0.6542975902557373,286.85064697265625,286.5541687011719,291.1792907714844,290.1693115234375,294.7080993652344,298.04791259765625,286.7913513183594,1.0,0.2348102182149887,1.0,1.0,0.6336520314216614,1.0,-1.292143702507019,0.6312718391418457,0.6608718633651733,0.3256133794784546,0.6662459373474121,0.6662459373474121,0.0,18.69495964050293,85.0,15072.9736328125,-0.0,172.3477783203125,1.0,283.11163330078125,286.2199401855469,294.33172607421875,295.40972900390625,293.1499938964844,293.1499938964844,283.1499938964844,10707.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115923941135406,1.0,0.0,0.0,1.222387671470642,1.222394585609436,9.97037190586525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.25390625,0.0,74.30091857910156,1895.4371337890625,0.0,296.54449462890625,0.3331615924835205,1.0,0.0,3.0,1.0,0.0
18167160,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747741699219,0.9614182114601136,0.1502771973609924,0.1373587101697921,297.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6749267578125,0.9862952828407288,0.167951688170433,0.1569480448961258,298.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67547607421875,0.922752857208252,0.2113506346940994,0.0957742780447006,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.9193449020385742,0.1347445547580719,0.1284380704164505,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.9399460554122924,0.1421337723731994,0.6450867056846619,286.6737365722656,286.2316589355469,291.23712158203125,290.20703125,294.1889343261719,298.0065612792969,286.675048828125,1.0,0.251431941986084,1.0,1.0,0.506921648979187,1.0,-1.3958905935287476,0.7982500195503235,0.5976406335830688,0.4735744595527649,0.827848494052887,0.827848494052887,0.0,20.957881927490234,105.0,15556.2216796875,-0.0,204.322509765625,1.0,283.1294250488281,286.0857849121094,294.1551513671875,295.3759460449219,293.1499938964844,293.1499938964844,283.1499938964844,13876.4814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496964693069458,1.0,0.0,0.0,1.2494664192199707,1.2494709491729736,1.0416997753281977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.5810546875,0.0,86.23737335205078,1895.4371337890625,0.0,497.69915771484375,0.3476438224315643,1.0,0.0,3.0,1.0,0.0
18167220,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.6581640839576721,0.1475805044174194,0.1349530220031738,297.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.6848189234733582,0.1653610616922378,0.1591613590717315,298.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.737910270690918,0.2071571499109268,0.1470687836408615,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.6403141021728516,0.136888176202774,0.1307674348354339,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.6475672125816345,0.1401831656694412,0.6422206163406372,285.9983825683594,285.9009094238281,291.3532409667969,290.281494140625,292.3839416503906,297.82666015625,285.8753356933594,1.0,0.2713741064071655,1.0,1.0,0.2534608244895935,1.0,-0.9825477600097656,0.8655186295509338,0.1170291602611541,0.5069104433059692,0.727631151676178,0.727631151676178,0.0,72.31901550292969,93.0,12453.6083984375,-0.0,259.4068908691406,1.0,283.1455078125,285.5015869140625,293.69921875,294.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18758.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813721418380737,1.0,0.0,0.0,1.444898009300232,1.444904088973999,1.3930534237260872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.51904296875,0.0,133.95889282226562,1895.4371337890625,0.0,830.3140258789062,0.3963820040225982,1.0,0.0,3.0,1.0,0.0
18167280,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.6581640839576721,0.1475805044174194,0.1349530220031738,297.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.6848189234733582,0.1653610616922378,0.1591613590717315,298.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.737910270690918,0.2071571499109268,0.1470687836408615,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.6403141021728516,0.136888176202774,0.1307674348354339,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.6475672125816345,0.1401831656694412,0.6422206163406372,285.9983825683594,285.9009094238281,291.3532409667969,290.281494140625,292.3839416503906,297.82666015625,285.8753356933594,1.0,0.2713741064071655,1.0,1.0,0.2534608244895935,1.0,-0.9825477600097656,0.8655186295509338,0.1170291602611541,0.5069104433059692,0.727631151676178,0.727631151676178,0.0,72.31901550292969,93.0,12453.6083984375,-0.0,259.4068908691406,1.0,283.1455078125,285.5015869140625,293.69921875,294.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18758.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813721418380737,1.0,0.0,0.0,1.444898009300232,1.444904088973999,1.3930534237260872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.51904296875,0.0,133.95889282226562,1895.4371337890625,0.0,830.3140258789062,0.3963820040225982,1.0,0.0,3.0,1.0,0.0
18167340,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7106413245201111,0.1442740261554718,0.1318774819374084,297.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.7378466129302979,0.1630671322345733,0.1564408242702484,297.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.7929361462593079,0.2034219950437545,0.1437044441699981,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.6930793523788452,0.1342780739068985,0.1293630748987198,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.6990430951118469,0.1375611573457718,0.6286134719848633,285.9010314941406,285.59326171875,291.46978759765625,290.3546447753906,291.47216796875,297.7640991210937,285.8827819824219,1.0,0.2977563440799713,1.0,1.0,0.0,1.0,-1.428214192390442,1.4282084703445437,5.663559477397939e-06,1.1098757982254028,0.9578527808189392,0.9578527808189392,0.0,55.514434814453125,81.0,17946.94921875,-0.0,301.0512390136719,1.0,283.149169921875,285.51885986328125,293.4320373535156,294.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,12213.3798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872370600700378,1.0,0.0,0.0,1.824157476425171,1.824164032936096,2.220332788738233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.8115234375,0.0,203.4266662597656,1895.4371337890625,0.0,860.2098388671875,0.4622647762298584,1.0,0.0,3.0,1.0,0.0
18167400,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7106413245201111,0.1442740261554718,0.1318774819374084,297.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.7378466129302979,0.1630671322345733,0.1564408242702484,297.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.7929361462593079,0.2034219950437545,0.1437044441699981,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.6930793523788452,0.1342780739068985,0.1293630748987198,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.6990430951118469,0.1375611573457718,0.6286134719848633,285.9010314941406,285.59326171875,291.46978759765625,290.3546447753906,291.47216796875,297.7640991210937,285.8827819824219,1.0,0.2977563440799713,1.0,1.0,0.0,1.0,-1.428214192390442,1.4282084703445437,5.663559477397939e-06,1.1098757982254028,0.9578527808189392,0.9578527808189392,0.0,55.514434814453125,81.0,17946.94921875,-0.0,301.0512390136719,1.0,283.149169921875,285.51885986328125,293.4320373535156,294.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,12213.3798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872370600700378,1.0,0.0,0.0,1.824157476425171,1.824164032936096,2.220332788738233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.8115234375,0.0,203.4266662597656,1895.4371337890625,0.0,860.2098388671875,0.4622647762298584,1.0,0.0,3.0,1.0,0.0
18167460,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.6855073571205139,0.1430801749229431,0.1307194381952285,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.7157667875289917,0.1623377352952957,0.1557348817586898,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.7680278420448303,0.2036131769418716,0.1435838192701339,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.6683700680732727,0.1329605430364608,0.1281459480524063,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.6735714673995972,0.1358508318662643,0.6214365363121033,285.6958923339844,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.69146728515625,285.6804504394531,1.0,0.3048768937587738,1.0,1.0,0.0,1.0,-1.4157474040985107,1.415745735168457,1.668806476118334e-06,1.0864163637161257,0.958380401134491,0.958380401134491,0.0,63.341102600097656,81.0,18792.078125,-0.0,314.4182434082031,1.0,283.1498413085937,285.3031616210937,293.4218139648437,294.7529602050781,293.1499938964844,293.1499938964844,283.1499938964844,10597.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58580082654953,1.0,0.0,0.0,2.106856107711792,2.1068637371063232,2.9618504981954175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.33837890625,0.0,288.8227844238281,1895.4371337890625,0.0,852.7962036132812,0.5231895446777344,1.0,0.0,3.0,1.0,0.0
18167520,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.6831382513046265,0.1429987549781799,0.1306171715259552,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709289550781,0.7136246562004089,0.162325382232666,0.1557011753320694,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.7659563422203064,0.2038393169641494,0.1437067836523056,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.6660265326499939,0.132824957370758,0.1280007064342498,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.6710493564605713,0.1356241554021835,0.6203693151473999,285.66912841796875,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.67999267578125,285.6556396484375,1.0,0.3056167662143707,1.0,1.0,0.0,1.0,-1.4142754077911377,1.414273738861084,1.665644390413945e-06,1.085232853889465,0.955720603466034,0.955720603466034,0.0,64.2026138305664,69.0,18883.1328125,-0.0,315.8288269042969,1.0,283.14990234375,285.2764587402344,293.4277038574219,294.7594909667969,293.1499938964844,293.1499938964844,283.1499938964844,11008.86328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853718519210815,1.0,0.0,0.0,2.1414034366607666,2.141411542892456,3.059781477077195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.208984375,0.0,303.5348205566406,1895.4371337890625,0.0,850.5935668945312,0.5346266031265259,1.0,0.0,3.0,1.0,0.0
18167580,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.6786654591560364,0.1429975628852844,0.1304949671030044,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.7095702886581421,0.1625467985868454,0.1558041274547577,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845947265625,0.7627236247062683,0.2049973309040069,0.1444007754325866,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873413085937,0.6614087820053101,0.132578432559967,0.1276726126670837,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.6657911539077759,0.1350264996290207,0.6173001527786255,285.5845031738281,285.5487670898437,291.6551818847656,290.46807861328125,291.6505432128906,297.6429748535156,285.5743103027344,1.0,0.3069811165332794,1.0,1.0,0.0,1.0,-1.4110044240951538,1.4110027551651,1.6586212723268543e-06,1.0825928449630735,0.9369977712631226,0.9369977712631226,0.0,65.93367004394531,69.0,19246.736328125,-0.0,318.5114440917969,1.0,283.14996337890625,285.185546875,293.4634704589844,294.8042907714844,293.1499938964844,293.1499938964844,283.1499938964844,12775.6611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584430456161499,1.0,0.0,0.0,2.274348020553589,2.2743570804595947,3.45149459235472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.10107421875,0.0,365.3166809082031,1895.4371337890625,0.0,845.77880859375,0.5646880865097046,1.0,0.0,3.0,1.0,0.0
18167640,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.678878903388977,0.1432315707206726,0.130608394742012,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.7099798917770386,0.1629209816455841,0.1560627520084381,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7638847827911377,0.2060558348894119,0.1450623571872711,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.6613118052482605,0.1326165050268173,0.1276159435510635,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.6652689576148987,0.1348079591989517,0.6158968806266785,285.5458679199219,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6211242675781,285.5391845703125,1.0,0.3067854642868042,1.0,1.0,0.0,1.0,-1.4104913473129272,1.4104896783828735,1.6575093013670994e-06,1.08216655254364,0.9240873456001282,0.9240873456001282,0.0,65.9225845336914,57.0,19443.51171875,-0.0,318.2527770996094,1.0,283.1499938964844,285.1453552246094,293.495849609375,294.843505859375,293.1499938964844,293.1499938964844,283.1499938964844,13895.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845348238945007,1.0,0.0,0.0,2.3396036624908447,2.339613199234009,3.6523965718515683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.58544921875,0.0,399.4790954589844,1895.4371337890625,0.0,846.3111572265625,0.5839576721191406,1.0,0.0,3.0,1.0,0.0
18167700,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.6817408204078674,0.1436838805675506,0.1308873891830444,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.7130070328712463,0.1635371148586273,0.1565144509077072,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.7679600715637207,0.2074987739324569,0.1459722220897674,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.663650631904602,0.1328261345624923,0.127683624625206,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.6671148538589478,0.1347057223320007,0.6148239970207214,285.5084228515625,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5980529785156,285.5030212402344,1.0,0.3056326508522033,1.0,1.0,0.0,1.0,-1.4112526178359983,1.4112509489059448,1.659117629060347e-06,1.0827568769454956,0.9070048332214355,0.9070048332214355,0.0,64.938232421875,57.0,19707.478515625,-0.0,316.2337951660156,1.0,283.1499938964844,285.10125732421875,293.5386047363281,294.898681640625,293.1499938964844,293.1499938964844,283.1499938964844,15428.5068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856125950813293,1.0,0.0,0.0,2.4225988388061523,2.422609329223633,3.91612303474176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.69091796875,0.0,446.14642333984375,1895.4371337890625,0.0,851.8290405273438,0.6021845936775208,1.0,0.0,3.0,1.0,0.0
18167760,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.6872287392616272,0.1442841291427612,0.1312866806983947,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869384765625,0.7183863520622253,0.1643006056547165,0.157089352607727,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.7747858762741089,0.2090777456760406,0.1469687968492508,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.6685104966163635,0.1331863701343536,0.1278761625289917,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.67149418592453,0.1347561478614807,0.6143430471420288,285.4866027832031,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57818603515625,285.4841003417969,1.0,0.3035916090011596,1.0,1.0,0.0,1.0,-1.4132709503173828,1.413269281387329,1.6634177200103295e-06,1.0843534469604492,0.8950823545455933,0.8950823545455933,0.0,63.03030776977539,45.0,19912.75390625,-0.0,312.557373046875,1.0,283.1499938964844,285.0765991210937,293.5808410644531,294.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,16636.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874990224838257,1.0,0.0,0.0,2.475213050842285,2.475224018096924,4.088072103058949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.1259765625,0.0,478.5411376953125,1895.4371337890625,0.0,861.5687866210938,0.6126343607902527,1.0,0.0,3.0,1.0,0.0
18167820,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.705219566822052,0.1458179354667663,0.1323409378528595,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.7350296974182129,0.1661587208509445,0.1585058718919754,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.7961105108261108,0.2125331461429596,0.149135947227478,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.6852537989616394,0.1342471241950988,0.1285366714000702,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.6872553825378418,0.1352101862430572,0.6147341132164001,285.484375,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5458679199219,285.48443603515625,1.0,0.2975142300128937,1.0,1.0,0.0,1.0,-1.4200994968414309,1.420097827911377,1.6780426221885136e-06,1.089777946472168,0.9049730896949768,0.9049730896949768,0.0,57.2033576965332,33.0,20275.931640625,-0.0,301.5536193847656,1.0,283.1499938964844,285.0662841796875,293.6571044921875,295.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17196.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921306014060974,1.0,0.0,0.0,2.5307705402374268,2.530781984329224,4.2736490968309226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.73779296875,0.0,510.4815673828125,1895.4371337890625,0.0,885.9281005859375,0.6315041184425354,1.0,0.0,3.0,1.0,0.0
18167880,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.705219566822052,0.1458179354667663,0.1323409378528595,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.7350296974182129,0.1661587208509445,0.1585058718919754,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.7961105108261108,0.2125331461429596,0.149135947227478,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.6852537989616394,0.1342471241950988,0.1285366714000702,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.6872553825378418,0.1352101862430572,0.6147341132164001,285.484375,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5458679199219,285.48443603515625,1.0,0.2975142300128937,1.0,1.0,0.0,1.0,-1.4200994968414309,1.420097827911377,1.6780426221885136e-06,1.089777946472168,0.9049730896949768,0.9049730896949768,0.0,57.2033576965332,33.0,20275.931640625,-0.0,301.5536193847656,1.0,283.1499938964844,285.0662841796875,293.6571044921875,295.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17196.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921306014060974,1.0,0.0,0.0,2.5307705402374268,2.530781984329224,4.2736490968309226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.73779296875,0.0,510.4815673828125,1895.4371337890625,0.0,885.9281005859375,0.6315041184425354,1.0,0.0,3.0,1.0,0.0
18167940,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.7311894297599792,0.1475812494754791,0.1335936486721038,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.7619078755378723,0.1682656109333038,0.1601426750421524,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.8272663354873657,0.2161584049463272,0.1514168828725814,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.7122072577476501,0.1355846971273422,0.1294395923614502,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.7131155729293823,0.1359578073024749,0.6163560152053833,285.4736022949219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5205383300781,285.4730224609375,1.0,0.2893190383911133,1.0,1.0,0.0,1.0,-1.4293360710144043,1.4293344020843506,1.6979753354462446e-06,1.0971319675445557,0.924841284751892,0.924841284751892,0.0,49.411075592041016,25.0,20752.119140625,-0.0,286.7073669433594,1.0,283.1499938964844,285.039794921875,293.73095703125,295.154541015625,293.1499938964844,293.1499938964844,283.1499938964844,17755.69140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982316732406616,1.0,0.0,0.0,2.627422332763672,2.627434492111206,4.606309289556521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.38671875,0.0,567.03369140625,1895.4371337890625,0.0,919.0013427734376,0.6543883681297302,1.0,0.0,3.0,1.0,0.0
