time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168000,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.7311894297599792,0.1475812494754791,0.1335936486721038,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.7619078755378723,0.1682656109333038,0.1601426750421524,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.8272663354873657,0.2161584049463272,0.1514168828725814,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.7122072577476501,0.1355846971273422,0.1294395923614502,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.7131155729293823,0.1359578073024749,0.6163560152053833,285.4736022949219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5205383300781,285.4730224609375,1.0,0.2893190383911133,1.0,1.0,0.0,1.0,-1.4293360710144043,1.4293344020843506,1.6979753354462446e-06,1.0971319675445557,0.924841284751892,0.924841284751892,0.0,49.411075592041016,25.0,20752.119140625,-0.0,286.7073669433594,1.0,283.1499938964844,285.039794921875,293.73095703125,295.154541015625,293.1499938964844,293.1499938964844,283.1499938964844,17755.69140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982316732406616,1.0,0.0,0.0,2.627422332763672,2.627434492111206,4.606309289556521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.38671875,0.0,567.03369140625,1895.4371337890625,0.0,919.0013427734376,0.6543883681297302,1.0,0.0,3.0,1.0,0.0
18168060,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.7506704330444336,0.1487144082784652,0.1344189941883087,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.7839359045028687,0.1696282774209976,0.1612250208854675,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.8503283858299255,0.2184372842311859,0.1528635174036026,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.7310590147972107,0.1364799439907074,0.1300751268863678,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.7313107848167419,0.1364835202693939,0.617710292339325,285.4622802734375,285.4357604980469,292.12603759765625,290.7428283691406,292.1215209960937,297.50653076171875,285.4608459472656,1.0,0.2842133045196533,1.0,1.0,0.0,1.0,-1.435752034187317,1.4357503652572632,1.711911977508862e-06,1.1022402048110962,0.9391801357269288,0.9391801357269288,0.0,44.476829528808594,25.0,21084.88671875,-0.0,277.4438171386719,1.0,283.1499938964844,285.016845703125,293.77606201171875,295.2202453613281,293.1499938964844,293.1499938964844,283.1499938964844,18252.8828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026144027709961,1.0,0.0,0.0,2.703563451766968,2.70357632637024,4.877153969573556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.36962890625,0.0,614.7427368164062,1895.4371337890625,0.0,943.4557495117188,0.669590413570404,1.0,0.0,3.0,1.0,0.0
18168120,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.7642443180084229,0.1493744850158691,0.134901612997055,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.7989171743392944,0.170421302318573,0.1618590652942657,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.8663000464439392,0.2197494804859161,0.1536980420351028,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7434678673744202,0.1370075941085815,0.1304555833339691,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7433634996414185,0.1367956846952438,0.6185490489006042,285.4572448730469,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.4989013671875,285.45623779296875,1.0,0.2812102138996124,1.0,1.0,0.0,1.0,-1.4395583868026731,1.4395567178726196,1.720216459943913e-06,1.105271816253662,0.9500107169151306,0.9500107169151306,0.0,41.62245559692383,25.0,21259.666015625,-0.0,272.0853271484375,1.0,283.1499938964844,285.0068054199219,293.8011474609375,295.2564392089844,293.1499938964844,293.1499938964844,283.1499938964844,18399.958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052274703979492,1.0,0.0,0.0,2.740172863006592,2.740186214447021,5.01013346365653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.9638671875,0.0,638.086181640625,1895.4371337890625,0.0,958.2972412109376,0.6810140013694763,1.0,0.0,3.0,1.0,0.0
18168180,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.7985266447067261,0.1511404067277908,0.1362804472446441,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.8331052660942078,0.1725366562604904,0.1636447161436081,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.906762421131134,0.2232249975204467,0.1559763997793197,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.775160551071167,0.1384265422821045,0.1315755546092987,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.7739347219467163,0.1376255601644516,0.6212267279624939,285.4378967285156,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4794921875,285.4367370605469,1.0,0.2760619521141052,1.0,1.0,0.0,1.0,-1.4506505727767944,1.4506487846374512,1.7445601088184048e-06,1.1140995025634766,0.9793106913566588,0.9793106913566588,0.0,36.093544006347656,25.0,21786.34765625,-0.0,263.1858215332031,1.0,283.1499938964844,284.9703369140625,293.8677062988281,295.3556823730469,293.1499938964844,293.1499938964844,283.1499938964844,19161.201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126112341880798,1.0,0.0,0.0,2.864530563354492,2.864544630050659,5.475203010973928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.8369140625,0.0,723.4044189453125,1895.4371337890625,0.0,1001.2637329101562,0.7103910446166992,1.0,0.0,3.0,1.0,0.0
18168240,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.7985266447067261,0.1511404067277908,0.1362804472446441,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.8331052660942078,0.1725366562604904,0.1636447161436081,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.906762421131134,0.2232249975204467,0.1559763997793197,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.775160551071167,0.1384265422821045,0.1315755546092987,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.7739347219467163,0.1376255601644516,0.6212267279624939,285.4378967285156,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4794921875,285.4367370605469,1.0,0.2760619521141052,1.0,1.0,0.0,1.0,-1.4506505727767944,1.4506487846374512,1.7445601088184048e-06,1.1140995025634766,0.9793106913566588,0.9793106913566588,0.0,36.093544006347656,25.0,21786.34765625,-0.0,263.1858215332031,1.0,283.1499938964844,284.9703369140625,293.8677062988281,295.3556823730469,293.1499938964844,293.1499938964844,283.1499938964844,19161.201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126112341880798,1.0,0.0,0.0,2.864530563354492,2.864544630050659,5.475203010973928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.8369140625,0.0,723.4044189453125,1895.4371337890625,0.0,1001.2637329101562,0.7103910446166992,1.0,0.0,3.0,1.0,0.0
18168300,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8148781657218933,0.1520030349493026,0.1369777023792266,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8492875099182129,0.1735643893480301,0.1645379215478897,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.9286401271820068,0.2249076813459396,0.1570979505777359,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.7911486625671387,0.1391186863183975,0.1321479827165603,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.7893080115318298,0.138019785284996,0.6226118803024292,285.4263610839844,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4703369140625,285.4244079589844,1.0,0.2741929292678833,1.0,1.0,0.0,1.0,-1.4562561511993408,1.4562543630599976,1.756949131959118e-06,1.11856210231781,0.9945201277732848,0.9945201277732848,0.0,33.95534133911133,25.0,22069.58203125,-0.0,260.2575988769531,1.0,283.1499938964844,284.948486328125,293.9001770019531,295.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,19702.365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163696050643921,1.0,0.0,0.0,2.9380784034729004,2.938093423843384,5.759968644269975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.64599609375,0.0,777.8257446289062,1895.4371337890625,0.0,1023.7068481445312,0.725064754486084,1.0,0.0,3.0,1.0,0.0
18168360,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.829666793346405,0.1528501659631729,0.1376730948686599,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.8655009269714355,0.1745676100254058,0.1654216051101684,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.9499405026435852,0.2265495210886001,0.1582003831863403,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.8066719174385071,0.1397947669029235,0.1327191740274429,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.8042246699333191,0.1383948624134063,0.6239784359931946,285.4179077148437,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4615173339844,285.4169311523437,1.0,0.2727283239364624,1.0,1.0,0.0,1.0,-1.4618014097213743,1.4617996215820312,1.7692605069896672e-06,1.1229760646820068,1.0,1.0,0.0,32.15573501586914,25.0,22308.8984375,-0.0,258.1212463378906,1.0,283.1499938964844,284.9334716796875,293.9313049316406,295.4518737792969,293.1499938964844,293.1499938964844,283.1499938964844,20190.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620040774345398,1.0,0.0,0.0,2.9931228160858154,2.993138313293457,5.977814225843758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.7626953125,0.0,820.7896118164062,1895.4371337890625,0.0,1045.9957275390625,0.7409185171127319,1.0,0.0,3.0,1.0,0.0
18168420,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.8499210476875305,0.1540261059999466,0.1386521160602569,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.8883059024810791,0.1759462207555771,0.166650652885437,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.975854992866516,0.2288052886724472,0.1597253829240799,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.8263451457023621,0.1407242119312286,0.133519560098648,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.8232892155647278,0.1388945877552032,0.6258586645126343,285.4072265625,285.3516845703125,292.4762878417969,290.9383850097656,292.47198486328125,297.4495849609375,285.4065246582031,1.0,0.2711998224258423,1.0,1.0,0.0,1.0,-1.4695013761520386,1.469499588012695,1.7864475694295834e-06,1.1291037797927856,1.0,1.0,0.0,30.066638946533203,25.0,22661.712890625,-0.0,256.148681640625,1.0,283.1499938964844,284.91162109375,293.97418212890625,295.51666259765625,293.1499938964844,293.1499938964844,283.1499938964844,21349.064453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250647902488708,1.0,0.0,0.0,3.077610731124878,3.077627182006836,6.320053103081591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.1669921875,0.0,892.2938232421875,1895.4371337890625,0.0,1077.073974609375,0.7586380243301392,1.0,0.0,3.0,1.0,0.0
18168480,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8582292795181274,0.1545144319534301,0.1390621811151504,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.897503674030304,0.1765116453170776,0.1671585589647293,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.984825611114502,0.2297300547361374,0.1603529155254364,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8339477181434631,0.1411057412624359,0.1338522732257843,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8305337429046631,0.1390941143035888,0.6266252994537354,285.40594482421875,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4447937011719,285.4057312011719,1.0,0.2707351446151733,1.0,1.0,0.0,1.0,-1.4726766347885132,1.4726747274398804,1.7935656160261717e-06,1.1316299438476562,1.0,1.0,0.0,29.33862495422364,25.0,22790.798828125,-0.0,255.66249084472656,1.0,283.1499938964844,284.9068603515625,293.9913635253906,295.5419006347656,293.1499938964844,293.1499938964844,283.1499938964844,21698.947265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270197033882141,1.0,0.0,0.0,3.1027252674102783,3.1027419567108154,6.423621812245983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.69384765625,0.0,914.3171997070312,1895.4371337890625,0.0,1089.3446044921875,0.7676504254341125,1.0,0.0,3.0,1.0,0.0
18168540,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.8811725378036499,0.1561348736286163,0.1404583007097244,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.923846423625946,0.1783690601587295,0.168861910700798,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.983239769935608,0.2337058037519455,0.1488577425479889,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8546534180641174,0.1423557847738266,0.1349761337041854,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.8498345017433167,0.1397272795438766,0.6291846632957458,285.3931884765625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4329833984375,285.3920593261719,1.0,0.2694560587406158,1.0,1.0,0.0,1.0,-1.479339599609375,1.4793378114700315,1.8069616771754229e-06,1.1353949308395386,1.0,1.0,0.0,27.603565216064453,25.0,23175.48046875,-0.0,251.9952392578125,1.0,283.1499938964844,284.8796081542969,294.0484619140625,295.6247253417969,293.1499938964844,293.1499938964844,283.1499938964844,23107.21875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332514882087708,1.0,0.0,0.0,3.201826572418213,3.2018442153930664,6.840517130513035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.3447265625,0.0,1004.7556762695312,1895.4371337890625,0.0,1129.1121826171875,0.7918698191642761,1.0,0.0,3.0,1.0,0.0
18168600,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.8811725378036499,0.1561348736286163,0.1404583007097244,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.923846423625946,0.1783690601587295,0.168861910700798,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.983239769935608,0.2337058037519455,0.1488577425479889,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8546534180641174,0.1423557847738266,0.1349761337041854,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.8498345017433167,0.1397272795438766,0.6291846632957458,285.3931884765625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4329833984375,285.3920593261719,1.0,0.2694560587406158,1.0,1.0,0.0,1.0,-1.479339599609375,1.4793378114700315,1.8069616771754229e-06,1.1353949308395386,1.0,1.0,0.0,27.603565216064453,25.0,23175.48046875,-0.0,251.9952392578125,1.0,283.1499938964844,284.8796081542969,294.0484619140625,295.6247253417969,293.1499938964844,293.1499938964844,283.1499938964844,23107.21875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332514882087708,1.0,0.0,0.0,3.201826572418213,3.2018442153930664,6.840517130513035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.3447265625,0.0,1004.7556762695312,1895.4371337890625,0.0,1129.1121826171875,0.7918698191642761,1.0,0.0,3.0,1.0,0.0
18168660,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.8657382726669312,0.1575457602739334,0.1418240517377853,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.9042550921440125,0.1793242543935775,0.1697006970643997,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.9970518350601196,0.2397176772356033,0.1669407784938812,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8400359153747559,0.1434127390384674,0.1360850781202316,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.8344874978065491,0.140258640050888,0.6320251822471619,285.3856201171875,285.2928466796875,292.7214660644531,291.0729064941406,292.71728515625,297.4369812011719,285.3792724609375,1.0,0.26799076795578,1.0,1.0,0.0,1.0,-1.454121232032776,1.4541194438934326,1.7530288687339637e-06,1.1176495552062988,1.0,1.0,0.0,28.833229064941406,25.0,23293.435546875,-0.0,253.8072509765625,1.0,283.1499938964844,284.8521423339844,294.0980224609375,295.6944580078125,293.1499938964844,293.1499938964844,283.1499938964844,24358.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377564668655396,1.0,0.0,0.0,3.287368059158325,3.287386894226074,7.21090884781006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.92822265625,0.0,1087.4571533203125,1895.4371337890625,0.0,1158.4669189453125,0.8098292946815491,1.0,0.0,3.0,1.0,0.0
18168720,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.86711186170578,0.157664805650711,0.1419255435466766,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.9059119820594788,0.1801387667655944,0.1698946505784988,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.9969683289527892,0.2396682798862457,0.1662109494209289,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.841256856918335,0.1435012966394424,0.1361623853445053,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.8356093764305115,0.1403037011623382,0.6321926712989807,285.3788757324219,285.290771484375,292.73016357421875,291.0776672363281,292.7259826660156,297.43560791015625,285.37139892578125,1.0,0.2678678631782532,1.0,1.0,0.0,1.0,-1.4534915685653689,1.4534897804260254,1.75090588072635e-06,1.1164335012435913,1.0,1.0,0.0,28.693302154541016,25.0,23271.765625,-0.0,253.25588989257807,1.0,283.1499938964844,284.844970703125,294.1020202636719,295.6978759765625,293.1499938964844,293.1499938964844,283.1499938964844,24436.53125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380699872970581,1.0,0.0,0.0,3.2926361560821533,3.2926549911499023,7.234038434944523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.45947265625,0.0,1092.693603515625,1895.4371337890625,0.0,1160.528564453125,0.8140885233879089,1.0,0.0,3.0,1.0,0.0
18168780,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.8986318111419678,0.1592164933681488,0.1432094275951385,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.9444454908370972,0.1818273812532425,0.1721455007791519,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.9772322773933412,0.2463452965021133,0.140397235751152,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.8699893951416016,0.1446483582258224,0.1371384859085083,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.862747848033905,0.1409256756305694,0.6344274282455444,285.369384765625,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4353942871094,285.36920166015625,1.0,0.2674376964569092,1.0,1.0,0.0,1.0,-1.473015546798706,1.4730137586593628,1.7943901866601664e-06,1.1319607496261597,1.0,1.0,0.0,26.62364387512207,28.0,23762.8203125,-0.0,248.9958648681641,1.0,283.1499938964844,284.8330993652344,294.15447998046875,295.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,25692.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414399147033691,1.0,0.0,0.0,3.376161336898804,3.37618088722229,7.605707992297539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.52099609375,0.0,1177.9769287109375,1895.4371337890625,0.0,1182.8388671875,0.8345513939857483,1.0,0.0,3.0,1.0,0.0
18168840,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.8986318111419678,0.1592164933681488,0.1432094275951385,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.9444454908370972,0.1818273812532425,0.1721455007791519,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.9772322773933412,0.2463452965021133,0.140397235751152,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.8699893951416016,0.1446483582258224,0.1371384859085083,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.862747848033905,0.1409256756305694,0.6344274282455444,285.369384765625,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4353942871094,285.36920166015625,1.0,0.2674376964569092,1.0,1.0,0.0,1.0,-1.473015546798706,1.4730137586593628,1.7943901866601664e-06,1.1319607496261597,1.0,1.0,0.0,26.62364387512207,28.0,23762.8203125,-0.0,248.9958648681641,1.0,283.1499938964844,284.8330993652344,294.15447998046875,295.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,25692.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414399147033691,1.0,0.0,0.0,3.376161336898804,3.37618088722229,7.605707992297539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.52099609375,0.0,1177.9769287109375,1895.4371337890625,0.0,1182.8388671875,0.8345513939857483,1.0,0.0,3.0,1.0,0.0
18168900,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.9021628499031068,0.1599808931350708,0.1438899487257003,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658752441406,0.9483653903007508,0.1826330125331878,0.1729038059711456,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.9760685563087464,0.2496473342180252,0.1389238089323043,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659362792969,0.8730505704879761,0.1451985985040664,0.1376560479402542,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.865254819393158,0.1412236094474792,0.6357389688491821,285.3658142089844,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.43701171875,285.3654479980469,1.0,0.2676720321178436,1.0,1.0,0.0,1.0,-1.4751522541046145,1.475150465965271,1.799160600057803e-06,1.133630394935608,1.0,1.0,0.0,26.51002311706543,28.0,23948.240234375,-0.0,249.60498046875,1.0,283.1499938964844,284.8227233886719,294.18292236328125,295.8065185546875,293.1499938964844,293.1499938964844,283.1499938964844,26423.54296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430882215499878,1.0,0.0,0.0,3.4238877296447754,3.42390775680542,7.822261522960616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.29931640625,0.0,1228.643310546875,1895.4371337890625,0.0,1193.8515625,0.8434537053108215,1.0,0.0,3.0,1.0,0.0
18168960,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.9040480852127076,0.1607453227043151,0.144574373960495,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.950353503227234,0.1834335923194885,0.1736608147621154,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.975838840007782,0.2526964247226715,0.1386381983757019,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.8745360374450684,0.145742192864418,0.1381715983152389,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.8662240505218506,0.1415142565965652,0.6370519399642944,285.36669921875,285.2393798828125,292.9442138671875,291.1948547363281,292.9402160644531,297.43731689453125,285.36724853515625,1.0,0.2682469189167022,1.0,1.0,0.0,1.0,-1.478732943534851,1.4787311553955078,1.8072091734211424e-06,1.136462926864624,1.0,1.0,0.0,26.54574966430664,46.0,24122.412109375,-0.0,251.19354248046875,1.0,283.1499938964844,284.8192138671875,294.21173095703125,295.8450012207031,293.1499938964844,293.1499938964844,283.1499938964844,26900.1796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447605490684509,1.0,0.0,0.0,3.454630374908448,3.45465087890625,7.963362236296234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.91748046875,0.0,1262.0369873046875,1895.4371337890625,0.0,1205.0916748046875,0.8537919521331787,1.0,0.0,3.0,1.0,0.0
18169020,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.880287766456604,0.1623122990131378,0.1460482627153396,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.9221436381340028,0.1850504428148269,0.1752671599388122,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.9887357354164124,0.2556976974010467,0.1583688408136367,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.8517500162124634,0.1468462347984314,0.1392942070960998,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8430860638618469,0.1420630812644958,0.6399860978126526,285.38629150390625,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.4240417480469,285.3899230957031,1.0,0.2766663730144501,1.0,1.0,0.0,1.0,-1.510969638824463,1.51096773147583,1.8806116486302928e-06,1.1618571281433103,1.0,1.0,0.0,29.30157470703125,64.0,24792.158203125,-0.0,272.0693359375,1.0,283.1499938964844,284.8266296386719,294.2745666503906,295.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,28091.958984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491230130195618,1.0,0.0,0.0,3.530327558517456,3.530349016189575,8.316168305100291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.6962890625,0.0,1346.828857421875,1895.4371337890625,0.0,1234.723876953125,0.8723576068878174,1.0,0.0,3.0,1.0,0.0
18169080,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.880287766456604,0.1623122990131378,0.1460482627153396,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.9221436381340028,0.1850504428148269,0.1752671599388122,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.9887357354164124,0.2556976974010467,0.1583688408136367,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.8517500162124634,0.1468462347984314,0.1392942070960998,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8430860638618469,0.1420630812644958,0.6399860978126526,285.38629150390625,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.4240417480469,285.3899230957031,1.0,0.2766663730144501,1.0,1.0,0.0,1.0,-1.510969638824463,1.51096773147583,1.8806116486302928e-06,1.1618571281433103,1.0,1.0,0.0,29.30157470703125,64.0,24792.158203125,-0.0,272.0693359375,1.0,283.1499938964844,284.8266296386719,294.2745666503906,295.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,28091.958984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491230130195618,1.0,0.0,0.0,3.530327558517456,3.530349016189575,8.316168305100291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.6962890625,0.0,1346.828857421875,1895.4371337890625,0.0,1234.723876953125,0.8723576068878174,1.0,0.0,3.0,1.0,0.0
18169140,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.8266458511352539,0.1639011651277542,0.1477374285459518,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.8614098429679871,0.1866511851549148,0.1770646721124649,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.9617234468460084,0.2528448700904846,0.1777983605861663,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.7999348044395447,0.1479416340589523,0.1406127512454986,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.7900028228759766,0.1424169540405273,0.6431598663330078,285.4278869628906,285.19000244140625,293.1499938964844,291.3086242675781,293.1463623046875,297.3816833496094,285.4295959472656,1.0,0.2904487252235412,1.0,1.0,0.0,1.0,-1.5457059144973757,1.5457038879394531,1.962553142220713e-06,1.189874529838562,1.0,1.0,0.0,36.80109024047852,67.0,25554.486328125,-0.0,307.0564880371094,1.0,283.1499938964844,284.8457946777344,294.3460388183594,296.0577697753906,293.1499938964844,293.1499938964844,283.1499938964844,29257.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566370725631714,1.0,0.0,0.0,3.602806329727173,3.6028285026550293,8.66114078235114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.01318359375,0.0,1431.496337890625,1895.4371337890625,0.0,1286.79931640625,0.8901467323303223,1.0,0.0,3.0,1.0,0.0
18169200,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.8266458511352539,0.1639011651277542,0.1477374285459518,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.8614098429679871,0.1866511851549148,0.1770646721124649,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.9617234468460084,0.2528448700904846,0.1777983605861663,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.7999348044395447,0.1479416340589523,0.1406127512454986,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.7900028228759766,0.1424169540405273,0.6431598663330078,285.4278869628906,285.19000244140625,293.1499938964844,291.3086242675781,293.1463623046875,297.3816833496094,285.4295959472656,1.0,0.2904487252235412,1.0,1.0,0.0,1.0,-1.5457059144973757,1.5457038879394531,1.962553142220713e-06,1.189874529838562,1.0,1.0,0.0,36.80109024047852,67.0,25554.486328125,-0.0,307.0564880371094,1.0,283.1499938964844,284.8457946777344,294.3460388183594,296.0577697753906,293.1499938964844,293.1499938964844,283.1499938964844,29257.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566370725631714,1.0,0.0,0.0,3.602806329727173,3.6028285026550293,8.66114078235114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.01318359375,0.0,1431.496337890625,1895.4371337890625,0.0,1286.79931640625,0.8901467323303223,1.0,0.0,3.0,1.0,0.0
18169260,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.7833634614944458,0.1653312146663665,0.149368479847908,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.8178935050964355,0.1880835890769958,0.1787854880094528,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.9008721709251404,0.2530589699745178,0.1774432808160781,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.7567375898361206,0.1489005237817764,0.1418782770633697,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7466204166412354,0.1425364762544632,0.6454363465309143,285.43084716796875,285.1837463378906,293.2509460449219,291.3649597167969,293.247314453125,297.3572082519531,285.4317626953125,1.0,0.3008096218109131,1.0,1.0,0.0,1.0,-1.5517452955245972,1.5517432689666748,1.976685325644212e-06,1.1944336891174316,1.0,1.0,0.0,45.2996940612793,55.0,25912.6875,-0.0,332.7203369140625,1.0,283.1499938964844,284.83642578125,294.4022827148437,296.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,30399.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644366383552551,1.0,0.0,0.0,3.6724557876586914,3.6724791526794434,8.999252827379678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.8447265625,0.0,1516.1331787109375,1895.4371337890625,0.0,1342.1982421875,0.9072498679161072,1.0,0.0,3.0,1.0,0.0
18169320,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.7833634614944458,0.1653312146663665,0.149368479847908,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.8178935050964355,0.1880835890769958,0.1787854880094528,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.9008721709251404,0.2530589699745178,0.1774432808160781,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.7567375898361206,0.1489005237817764,0.1418782770633697,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7466204166412354,0.1425364762544632,0.6454363465309143,285.43084716796875,285.1837463378906,293.2509460449219,291.3649597167969,293.247314453125,297.3572082519531,285.4317626953125,1.0,0.3008096218109131,1.0,1.0,0.0,1.0,-1.5517452955245972,1.5517432689666748,1.976685325644212e-06,1.1944336891174316,1.0,1.0,0.0,45.2996940612793,55.0,25912.6875,-0.0,332.7203369140625,1.0,283.1499938964844,284.83642578125,294.4022827148437,296.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,30399.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644366383552551,1.0,0.0,0.0,3.6724557876586914,3.6724791526794434,8.999252827379678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.8447265625,0.0,1516.1331787109375,1895.4371337890625,0.0,1342.1982421875,0.9072498679161072,1.0,0.0,3.0,1.0,0.0
18169380,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.7751039862632751,0.1667124480009079,0.1507016569375991,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.8094258308410645,0.1894303560256958,0.1801674962043762,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8902530074119568,0.2545918524265289,0.1784211248159408,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.7486494779586792,0.1498016268014907,0.1428341269493103,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.7376169562339783,0.1426274478435516,0.6462988257408142,285.4360656738281,285.1732788085937,293.3525390625,291.4216003417969,293.348876953125,297.3432006835937,285.4368896484375,1.0,0.3039417266845703,1.0,1.0,0.0,1.0,-1.5583624839782717,1.5583604574203491,1.992538273043465e-06,1.1996939182281494,1.0,1.0,0.0,47.81611251831055,43.0,26287.1484375,-0.0,342.64434814453125,1.0,283.1499938964844,284.82965087890625,294.4498596191406,296.216796875,293.1499938964844,293.1499938964844,283.1499938964844,31538.193359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700764298439026,1.0,0.0,0.0,3.740609645843506,3.740633726119995,9.336370112578152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.2666015625,0.0,1602.1192626953125,1895.4371337890625,0.0,1383.0810546875,0.9239853620529176,1.0,0.0,3.0,1.0,0.0
18169440,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.7751039862632751,0.1667124480009079,0.1507016569375991,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.8094258308410645,0.1894303560256958,0.1801674962043762,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8902530074119568,0.2545918524265289,0.1784211248159408,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.7486494779586792,0.1498016268014907,0.1428341269493103,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.7376169562339783,0.1426274478435516,0.6462988257408142,285.4360656738281,285.1732788085937,293.3525390625,291.4216003417969,293.348876953125,297.3432006835937,285.4368896484375,1.0,0.3039417266845703,1.0,1.0,0.0,1.0,-1.5583624839782717,1.5583604574203491,1.992538273043465e-06,1.1996939182281494,1.0,1.0,0.0,47.81611251831055,43.0,26287.1484375,-0.0,342.64434814453125,1.0,283.1499938964844,284.82965087890625,294.4498596191406,296.216796875,293.1499938964844,293.1499938964844,283.1499938964844,31538.193359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700764298439026,1.0,0.0,0.0,3.740609645843506,3.740633726119995,9.336370112578152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.2666015625,0.0,1602.1192626953125,1895.4371337890625,0.0,1383.0810546875,0.9239853620529176,1.0,0.0,3.0,1.0,0.0
18169500,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.7785949110984802,0.1674108505249023,0.151303693652153,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.8127637505531311,0.1900911331176757,0.1807720512151718,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.8941161036491394,0.2555165886878967,0.1790232062339782,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.7515429854393005,0.1502477675676345,0.143233835697174,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.7397834658622742,0.1426803469657898,0.6464155316352844,285.43756103515625,285.1590270996094,293.40350341796875,291.4499816894531,293.3998718261719,297.3377990722656,285.4378356933594,1.0,0.3035661280155182,1.0,1.0,0.0,1.0,-1.5611542463302612,1.5611522197723389,1.9992473880847683e-06,1.2019098997116089,1.0,1.0,0.0,47.30157470703125,43.0,26480.7734375,-0.0,342.6670227050781,1.0,283.1499938964844,284.8240661621094,294.4743347167969,296.2527160644531,293.1499938964844,293.1499938964844,283.1499938964844,32232.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722731590270996,1.0,0.0,0.0,3.781582117080689,3.781606674194336,9.542020507069535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.4052734375,0.0,1655.3443603515625,1895.4371337890625,0.0,1399.1881103515625,0.9312395453453064,1.0,0.0,3.0,1.0,0.0
18169560,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.7864558696746826,0.1681206375360489,0.1518785804510116,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.8202115297317505,0.1907489597797393,0.1813342273235321,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.9030813574790956,0.2564772367477417,0.179635688662529,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.7584428787231445,0.1506963223218917,0.1435964703559875,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.7457495927810669,0.1427412033081054,0.6463862061500549,285.4411926269531,285.1586303710937,293.4546203613281,291.4784240722656,293.4509582519531,297.3329772949219,285.44195556640625,1.0,0.3020923435688019,1.0,1.0,0.0,1.0,-1.5636553764343262,1.5636533498764038,2.005269152505207e-06,1.2038941383361816,1.0,1.0,0.0,45.828067779541016,31.0,26643.0625,-0.0,339.9919128417969,1.0,283.1499938964844,284.8232116699219,294.4994506835937,296.2875671386719,293.1499938964844,293.1499938964844,283.1499938964844,32649.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741417050361633,1.0,0.0,0.0,3.805946111679077,3.805971145629883,9.665371862865868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.24853515625,0.0,1687.5462646484375,1895.4371337890625,0.0,1412.9677734375,0.9400439858436584,1.0,0.0,3.0,1.0,0.0
18169620,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8133853673934937,0.1695647835731506,0.1529831886291504,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.8456860184669495,0.1920586377382278,0.1823807656764984,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.445556640625,0.9375206232070924,0.2584245204925537,0.180843323469162,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.7834451198577881,0.1516009122133255,0.1442563682794571,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.7683297395706177,0.1428783237934112,0.646062970161438,285.4455261230469,285.1397399902344,293.5570678710937,291.5353698730469,293.55340576171875,297.324462890625,285.4463195800781,1.0,0.2970118820667267,1.0,1.0,0.0,1.0,-1.5680922269821167,1.5680902004241943,2.015976861002855e-06,1.207411527633667,1.0,1.0,0.0,41.0496940612793,25.0,26987.9453125,-0.0,329.4468688964844,1.0,283.1499938964844,284.8162841796875,294.55255126953125,296.361083984375,293.1499938964844,293.1499938964844,283.04998779296875,33778.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775327324867249,1.0,0.0,0.0,3.871168613433838,3.87119460105896,9.999481562772417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.4736328125,0.0,1775.8004150390625,1895.4371337890625,0.0,1438.158447265625,0.9550628662109376,1.0,0.0,3.0,1.0,0.0
18169680,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8133853673934937,0.1695647835731506,0.1529831886291504,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.8456860184669495,0.1920586377382278,0.1823807656764984,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.445556640625,0.9375206232070924,0.2584245204925537,0.180843323469162,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.7834451198577881,0.1516009122133255,0.1442563682794571,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.7683297395706177,0.1428783237934112,0.646062970161438,285.4455261230469,285.1397399902344,293.5570678710937,291.5353698730469,293.55340576171875,297.324462890625,285.4463195800781,1.0,0.2970118820667267,1.0,1.0,0.0,1.0,-1.5680922269821167,1.5680902004241943,2.015976861002855e-06,1.207411527633667,1.0,1.0,0.0,41.0496940612793,25.0,26987.9453125,-0.0,329.4468688964844,1.0,283.1499938964844,284.8162841796875,294.55255126953125,296.361083984375,293.1499938964844,293.1499938964844,283.04998779296875,33778.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775327324867249,1.0,0.0,0.0,3.871168613433838,3.87119460105896,9.999481562772417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.4736328125,0.0,1775.8004150390625,1895.4371337890625,0.0,1438.158447265625,0.9550628662109376,1.0,0.0,3.0,1.0,0.0
18169740,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.8465437889099121,0.1708743572235107,0.1540147066116333,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.8816247582435608,0.1932295113801956,0.1833327561616897,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.979678213596344,0.2601728439331054,0.1819644570350647,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.8170919418334961,0.1524107009172439,0.1448546051979065,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.8003233671188354,0.1429271697998047,0.6454847455024719,285.3783874511719,285.1166687011719,293.6597900390625,291.5922546386719,293.6561279296875,297.31561279296875,285.37823486328125,1.0,0.2916712760925293,1.0,1.0,0.0,1.0,-1.5718441009521484,1.571842074394226,2.025059984589461e-06,1.210385799407959,1.0,1.0,0.0,35.96263885498047,25.0,27599.5546875,-0.0,317.68218994140625,1.0,283.0511779785156,284.7322082519531,294.6278686523437,296.4850158691406,293.1499938964844,293.1499938964844,282.75,34730.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860427260398865,1.0,0.0,0.0,3.92538332939148,3.92540979385376,1.0281521554134088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.5576171875,0.0,1851.4591064453125,1895.4371337890625,0.0,1502.393798828125,0.9662929773330688,1.0,0.0,3.0,1.0,0.0
18169800,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.8465437889099121,0.1708743572235107,0.1540147066116333,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.8816247582435608,0.1932295113801956,0.1833327561616897,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.979678213596344,0.2601728439331054,0.1819644570350647,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.8170919418334961,0.1524107009172439,0.1448546051979065,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.8003233671188354,0.1429271697998047,0.6454847455024719,285.3783874511719,285.1166687011719,293.6597900390625,291.5922546386719,293.6561279296875,297.31561279296875,285.37823486328125,1.0,0.2916712760925293,1.0,1.0,0.0,1.0,-1.5718441009521484,1.571842074394226,2.025059984589461e-06,1.210385799407959,1.0,1.0,0.0,35.96263885498047,25.0,27599.5546875,-0.0,317.68218994140625,1.0,283.0511779785156,284.7322082519531,294.6278686523437,296.4850158691406,293.1499938964844,293.1499938964844,282.75,34730.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860427260398865,1.0,0.0,0.0,3.92538332939148,3.92540979385376,1.0281521554134088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.5576171875,0.0,1851.4591064453125,1895.4371337890625,0.0,1502.393798828125,0.9662929773330688,1.0,0.0,3.0,1.0,0.0
18169860,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8679566979408264,0.1716600060462951,0.1547780483961105,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.904699444770813,0.1939360350370407,0.1840439736843109,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.998047649860382,0.2616308927536011,0.1815473735332489,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.8362740278244019,0.1528517454862594,0.1452887803316116,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8188430070877075,0.1426092237234115,0.6441406011581421,285.1670227050781,285.0894470214844,293.7626342773437,291.6489562988281,293.7589416503906,297.30377197265625,285.1628112792969,1.0,0.2878188192844391,1.0,1.0,0.0,1.0,-1.5648469924926758,1.5648449659347534,2.0085274172743084e-06,1.2051849365234375,1.0,1.0,0.0,33.3156623840332,25.0,28626.578125,-0.0,308.6658630371094,1.0,282.7572326660156,284.491943359375,294.7183837890625,296.67108154296875,293.1499938964844,293.1499938964844,282.45001220703125,35241.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044325470924377,1.0,0.0,0.0,3.954156398773194,3.954183340072632,1.043280121848511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.19482421875,0.0,1892.4720458984373,1895.4371337890625,0.0,1645.908203125,0.973138988018036,1.0,0.0,3.0,1.0,0.0
