time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169920,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8679566979408264,0.1716600060462951,0.1547780483961105,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.904699444770813,0.1939360350370407,0.1840439736843109,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.998047649860382,0.2616308927536011,0.1815473735332489,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.8362740278244019,0.1528517454862594,0.1452887803316116,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8188430070877075,0.1426092237234115,0.6441406011581421,285.1670227050781,285.0894470214844,293.7626342773437,291.6489562988281,293.7589416503906,297.30377197265625,285.1628112792969,1.0,0.2878188192844391,1.0,1.0,0.0,1.0,-1.5648469924926758,1.5648449659347534,2.0085274172743084e-06,1.2051849365234375,1.0,1.0,0.0,33.3156623840332,25.0,28626.578125,-0.0,308.6658630371094,1.0,282.7572326660156,284.491943359375,294.7183837890625,296.67108154296875,293.1499938964844,293.1499938964844,282.45001220703125,35241.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044325470924377,1.0,0.0,0.0,3.954156398773194,3.954183340072632,1.043280121848511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.19482421875,0.0,1892.4720458984373,1895.4371337890625,0.0,1645.908203125,0.973138988018036,1.0,0.0,3.0,1.0,0.0
18169980,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8824129700660706,0.1719918996095657,0.1550936847925186,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9211788773536682,0.1941914558410644,0.1843117326498031,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9939943552017212,0.2644934952259063,0.1704064309597015,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8489145636558533,0.1529219448566436,0.1453667283058166,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8296733498573303,0.1419368535280227,0.6411512494087219,284.9559936523437,285.05810546875,293.865478515625,291.7054138183594,293.8617858886719,297.2970886230469,284.95831298828125,1.0,0.2846584320068359,1.0,1.0,0.0,1.0,-1.5558592081069946,1.5558571815490725,1.986625647987239e-06,1.197788953781128,0.887854278087616,0.887854278087616,0.0,31.667436599731445,25.0,29341.478515625,-0.0,298.6356811523437,1.0,282.4561767578125,284.2781677246094,294.7604675292969,296.7685546875,293.1499938964844,293.1499938964844,282.75,40093.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194408178329468,1.0,0.0,0.0,3.844173192977905,3.8441998958587646,9.860506224868004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.49658203125,0.0,1792.3726806640625,1895.4371337890625,0.0,1767.423095703125,0.9510132670402528,1.0,0.0,3.0,1.0,0.0
18170040,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8824129700660706,0.1719918996095657,0.1550936847925186,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9211788773536682,0.1941914558410644,0.1843117326498031,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9939943552017212,0.2644934952259063,0.1704064309597015,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8489145636558533,0.1529219448566436,0.1453667283058166,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8296733498573303,0.1419368535280227,0.6411512494087219,284.9559936523437,285.05810546875,293.865478515625,291.7054138183594,293.8617858886719,297.2970886230469,284.95831298828125,1.0,0.2846584320068359,1.0,1.0,0.0,1.0,-1.5558592081069946,1.5558571815490725,1.986625647987239e-06,1.197788953781128,0.887854278087616,0.887854278087616,0.0,31.667436599731445,25.0,29341.478515625,-0.0,298.6356811523437,1.0,282.4561767578125,284.2781677246094,294.7604675292969,296.7685546875,293.1499938964844,293.1499938964844,282.75,40093.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194408178329468,1.0,0.0,0.0,3.844173192977905,3.8441998958587646,9.860506224868004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.49658203125,0.0,1792.3726806640625,1895.4371337890625,0.0,1767.423095703125,0.9510132670402528,1.0,0.0,3.0,1.0,0.0
18170100,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8875412940979004,0.1724241524934768,0.1552919000387191,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.927068054676056,0.1944846957921981,0.1844418346881866,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9926295280456544,0.2665807604789734,0.1668568253517151,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8532870411872864,0.1530849039554596,0.1454004943370819,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.8331244587898254,0.1417286098003387,0.6396580934524536,285.1100769042969,285.03857421875,293.9168701171875,291.7335205078125,293.9131774902344,297.29766845703125,285.13409423828125,1.0,0.283240795135498,1.0,1.0,0.0,1.0,-1.5502384901046753,1.5502365827560425,1.973166718016728e-06,1.1933083534240725,0.9931596517562866,0.9931596517562866,0.0,31.0969467163086,25.0,28626.158203125,-0.0,294.50714111328125,1.0,282.7061462402344,284.4711608886719,294.6753845214844,296.5391540527344,293.1499938964844,293.1499938964844,282.75,35749.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077314257621765,1.0,0.0,0.0,3.843655586242676,3.8436813354492174,9.85784936347045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.78759765625,0.0,1757.5108642578125,1895.4371337890625,0.0,1672.294189453125,0.9510765075683594,1.0,0.0,3.0,1.0,0.0
18170160,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.8942596316337585,0.1731863170862198,0.1558398306369781,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.9345412254333496,0.1950369328260421,0.1848443001508712,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.9908192753791808,0.2692507207393646,0.1626628190279007,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.8589352369308472,0.1534607410430908,0.14565309882164,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.8377568125724792,0.1417392045259475,0.6391973495483398,285.1723327636719,285.022705078125,293.9682312011719,291.761474609375,293.9645080566406,297.3025817871094,285.1748046875,1.0,0.2819782197475433,1.0,1.0,0.0,1.0,-1.546092867851257,1.546090841293335,1.9632673229352804e-06,1.18999445438385,1.0,1.0,0.0,30.491474151611328,28.0,28708.376953125,-0.0,290.9938659667969,1.0,282.743408203125,284.4991455078125,294.69287109375,296.5849609375,293.1499938964844,293.1499938964844,282.45001220703125,34358.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997334361076355,1.0,0.0,0.0,3.904207468032837,3.904233694076538,1.0170892892347183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.7607421875,0.0,1821.6702880859373,1895.4371337890625,0.0,1608.6500244140625,0.9612548351287842,1.0,0.0,3.0,1.0,0.0
18170220,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9018635749816896,0.1741422265768051,0.1568674892187118,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9425902962684632,0.195741131901741,0.1856363862752914,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9888306856155396,0.2742211520671844,0.158553346991539,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8651065230369568,0.1539151668548584,0.1461745649576187,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8422912955284119,0.141528308391571,0.6386002898216248,284.9688720703125,284.9833068847656,294.0707092285156,291.8170471191406,294.0670166015625,297.3089599609375,284.9669189453125,1.0,0.2810721397399902,1.0,1.0,0.0,1.0,-1.5432499647140503,1.5432480573654177,1.956452706508572e-06,1.1876813173294067,0.9677736163139344,0.9677736163139344,0.0,29.94007682800293,31.0,29697.990234375,-0.0,288.237548828125,1.0,282.4559326171875,284.2689514160156,294.8481750488281,296.84722900390625,293.1499938964844,293.1499938964844,282.1499938964844,36040.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105388641357422,1.0,0.0,0.0,3.917978763580322,3.9180054664611816,1.0242771395496677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.861328125,0.0,1852.5711669921875,1895.4371337890625,0.0,1694.8955078125,0.9652786254882812,1.0,0.0,3.0,1.0,0.0
18170280,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9018635749816896,0.1741422265768051,0.1568674892187118,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9425902962684632,0.195741131901741,0.1856363862752914,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9888306856155396,0.2742211520671844,0.158553346991539,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8651065230369568,0.1539151668548584,0.1461745649576187,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8422912955284119,0.141528308391571,0.6386002898216248,284.9688720703125,284.9833068847656,294.0707092285156,291.8170471191406,294.0670166015625,297.3089599609375,284.9669189453125,1.0,0.2810721397399902,1.0,1.0,0.0,1.0,-1.5432499647140503,1.5432480573654177,1.956452706508572e-06,1.1876813173294067,0.9677736163139344,0.9677736163139344,0.0,29.94007682800293,31.0,29697.990234375,-0.0,288.237548828125,1.0,282.4559326171875,284.2689514160156,294.8481750488281,296.84722900390625,293.1499938964844,293.1499938964844,282.1499938964844,36040.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105388641357422,1.0,0.0,0.0,3.917978763580322,3.9180054664611816,1.0242771395496677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.861328125,0.0,1852.5711669921875,1895.4371337890625,0.0,1694.8955078125,0.9652786254882812,1.0,0.0,3.0,1.0,0.0
18170340,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.9002850651741028,0.1745700091123581,0.1573259085416793,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9403064250946044,0.1959772109985351,0.1859424412250518,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.989739716053009,0.2773926556110382,0.160376489162445,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8630943298339844,0.1539978235960006,0.1463216692209243,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8392384052276611,0.1409525871276855,0.6363738775253296,284.8175964355469,284.95001220703125,294.1728515625,291.8719482421875,294.1691589355469,297.3047180175781,284.8278503417969,1.0,0.2815054059028625,1.0,1.0,0.0,1.0,-1.5438584089279177,1.543856501579285,1.9578460523916874e-06,1.1881183385849,0.8225095868110657,0.8225095868110657,0.0,30.16822052001953,34.0,30280.06640625,-0.0,289.1164855957031,1.0,282.15625,284.13189697265625,294.9188537597656,296.9748840332031,293.1499938964844,293.1499938964844,282.45001220703125,44305.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724470317363739,1.0,0.0,0.0,3.646984100341797,3.6470093727111816,8.874849868334422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.1455078125,0.0,1591.908203125,1895.4371337890625,0.0,1808.9581298828125,0.9102959036827089,1.0,0.0,3.0,1.0,0.0
18170400,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.9002850651741028,0.1745700091123581,0.1573259085416793,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9403064250946044,0.1959772109985351,0.1859424412250518,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.989739716053009,0.2773926556110382,0.160376489162445,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8630943298339844,0.1539978235960006,0.1463216692209243,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8392384052276611,0.1409525871276855,0.6363738775253296,284.8175964355469,284.95001220703125,294.1728515625,291.8719482421875,294.1691589355469,297.3047180175781,284.8278503417969,1.0,0.2815054059028625,1.0,1.0,0.0,1.0,-1.5438584089279177,1.543856501579285,1.9578460523916874e-06,1.1881183385849,0.8225095868110657,0.8225095868110657,0.0,30.16822052001953,34.0,30280.06640625,-0.0,289.1164855957031,1.0,282.15625,284.13189697265625,294.9188537597656,296.9748840332031,293.1499938964844,293.1499938964844,282.45001220703125,44305.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724470317363739,1.0,0.0,0.0,3.646984100341797,3.6470093727111816,8.874849868334422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.1455078125,0.0,1591.908203125,1895.4371337890625,0.0,1808.9581298828125,0.9102959036827089,1.0,0.0,3.0,1.0,0.0
18170460,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8966525197029114,0.1759362816810608,0.1582839637994766,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9351164698600768,0.1968807280063629,0.1865850836038589,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9916096329689026,0.279914379119873,0.1644323170185089,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8588338494300842,0.154616504907608,0.1467385441064834,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8340469598770142,0.1408265978097915,0.6351150870323181,285.0597839355469,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.30078125,285.0595703125,1.0,0.2830834686756134,1.0,1.0,0.0,1.0,-1.5496352910995483,1.549633264541626,1.971489382412983e-06,1.1926132440567017,0.9964591264724731,0.9964591264724731,0.0,30.774030685424805,37.0,30054.62890625,-0.0,293.37725830078125,1.0,282.44293212890625,284.3542785644531,294.8677062988281,296.83184814453125,293.1499938964844,293.1499938964844,282.1499938964844,32519.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069501280784607,1.0,0.0,0.0,3.7596724033355713,3.7596969604492174,9.431772127754812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.17333984375,0.0,1631.819580078125,1895.4371337890625,0.0,1666.0281982421875,0.9277893900871276,1.0,0.0,3.0,1.0,0.0
18170520,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8966525197029114,0.1759362816810608,0.1582839637994766,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9351164698600768,0.1968807280063629,0.1865850836038589,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9916096329689026,0.279914379119873,0.1644323170185089,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8588338494300842,0.154616504907608,0.1467385441064834,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8340469598770142,0.1408265978097915,0.6351150870323181,285.0597839355469,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.30078125,285.0595703125,1.0,0.2830834686756134,1.0,1.0,0.0,1.0,-1.5496352910995483,1.549633264541626,1.971489382412983e-06,1.1926132440567017,0.9964591264724731,0.9964591264724731,0.0,30.774030685424805,37.0,30054.62890625,-0.0,293.37725830078125,1.0,282.44293212890625,284.3542785644531,294.8677062988281,296.83184814453125,293.1499938964844,293.1499938964844,282.1499938964844,32519.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069501280784607,1.0,0.0,0.0,3.7596724033355713,3.7596969604492174,9.431772127754812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.17333984375,0.0,1631.819580078125,1895.4371337890625,0.0,1666.0281982421875,0.9277893900871276,1.0,0.0,3.0,1.0,0.0
18170580,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8901980519294739,0.1768986731767654,0.1593916118144989,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9265411496162416,0.1975264400243759,0.1873937249183654,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9941297769546508,0.2810643911361694,0.1707814037799835,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8521133661270142,0.1550583988428115,0.1473162770271301,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.826552152633667,0.140513077378273,0.6344702839851379,284.87713623046875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2904357910156,284.8812866210937,1.0,0.2856589257717132,1.0,1.0,0.0,1.0,-1.5594768524169922,1.5594748258590698,1.994951389860944e-06,1.2003417015075684,0.872096598148346,0.872096598148346,0.0,31.7795639038086,40.0,31036.666015625,-0.0,300.6330871582031,1.0,282.1569519042969,284.1611022949219,295.0238342285156,297.1037902832031,293.1499938964844,293.1499938964844,282.45001220703125,39032.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208585739135742,1.0,0.0,0.0,3.6951301097869873,3.695155143737793,9.110721066463156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.306640625,0.0,1606.9320068359375,1895.4371337890625,0.0,1779.091552734375,0.9167673587799072,1.0,0.0,3.0,1.0,0.0
18170640,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8901980519294739,0.1768986731767654,0.1593916118144989,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9265411496162416,0.1975264400243759,0.1873937249183654,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9941297769546508,0.2810643911361694,0.1707814037799835,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8521133661270142,0.1550583988428115,0.1473162770271301,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.826552152633667,0.140513077378273,0.6344702839851379,284.87713623046875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2904357910156,284.8812866210937,1.0,0.2856589257717132,1.0,1.0,0.0,1.0,-1.5594768524169922,1.5594748258590698,1.994951389860944e-06,1.2003417015075684,0.872096598148346,0.872096598148346,0.0,31.7795639038086,40.0,31036.666015625,-0.0,300.6330871582031,1.0,282.1569519042969,284.1611022949219,295.0238342285156,297.1037902832031,293.1499938964844,293.1499938964844,282.45001220703125,39032.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208585739135742,1.0,0.0,0.0,3.6951301097869873,3.695155143737793,9.110721066463156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.306640625,0.0,1606.9320068359375,1895.4371337890625,0.0,1779.091552734375,0.9167673587799072,1.0,0.0,3.0,1.0,0.0
18170700,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8850495219230652,0.177478939294815,0.1598032861948013,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9200763702392578,0.1979017257690429,0.1876751631498336,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9955927729606628,0.2811669707298279,0.1751728504896164,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8471392393112183,0.1553213596343994,0.1475117206573486,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8212088346481323,0.1403681337833404,0.6336390376091003,285.0349426269531,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.28350830078125,285.05914306640625,1.0,0.2872262299060821,1.0,1.0,0.0,1.0,-1.5648165941238403,1.564814567565918,2.0077309272892307e-06,1.2045127153396606,0.9743388891220092,0.9743388891220092,0.0,32.47877883911133,40.0,30547.310546875,-0.0,305.0150146484375,1.0,282.40301513671875,284.35040283203125,294.9690856933594,296.9285583496094,293.1499938964844,293.1499938964844,282.45001220703125,34539.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130540609359741,1.0,0.0,0.0,3.719374179840088,3.719398498535156,9.23066579616716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.81787109375,0.0,1600.590087890625,1895.4371337890625,0.0,1715.256591796875,0.9223174452781676,1.0,0.0,3.0,1.0,0.0
18170760,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8807718753814697,0.1783194243907928,0.1604927033185959,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.9144949316978456,0.1984793990850448,0.1881705969572067,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9967648983001708,0.2812620401382446,0.1793000549077987,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.84283047914505,0.1557505577802658,0.147879347205162,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8163823485374451,0.140367716550827,0.6334965229034424,285.09722900390625,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.27838134765625,285.09942626953125,1.0,0.2889834344387054,1.0,1.0,0.0,1.0,-1.571463108062744,1.5714610815048218,2.023714614551864e-06,1.2097076177597046,1.0,1.0,0.0,33.19463348388672,28.0,30833.6953125,-0.0,310.0952453613281,1.0,282.4429626464844,284.3732604980469,294.99920654296875,297.0079650878906,293.1499938964844,293.1499938964844,282.1499938964844,32781.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709480881690979,1.0,0.0,0.0,3.814829111099243,3.814854145050049,9.71054191722942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.46875,0.0,1699.231201171875,1895.4371337890625,0.0,1686.363037109375,0.9399253129959106,1.0,0.0,3.0,1.0,0.0
18170820,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8900219798088074,0.1792665719985962,0.1615495681762695,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9243869185447692,0.1990896314382553,0.1889081448316574,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9952049255371094,0.2818973064422607,0.1739405393600464,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8502950668334961,0.1561877280473709,0.1484121829271316,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8220500946044922,0.1399702876806259,0.6322370767593384,284.89263916015625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2675476074219,284.891845703125,1.0,0.2867714762687683,1.0,1.0,0.0,1.0,-1.5663270950317385,1.566325068473816,2.011361402765033e-06,1.205697774887085,0.9169764518737792,0.9169764518737792,0.0,32.337608337402344,31.0,31746.837890625,-0.0,305.35302734375,1.0,282.15576171875,284.1451721191406,295.1447448730469,297.27789306640625,293.1499938964844,293.1499938964844,281.8500061035156,37036.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268415689468384,1.0,0.0,0.0,3.813897371292114,3.813923120498657,9.705798902359677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.5244140625,0.0,1731.3717041015625,1895.4371337890625,0.0,1828.675048828125,0.9419528841972352,1.0,0.0,3.0,1.0,0.0
18170880,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8900219798088074,0.1792665719985962,0.1615495681762695,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9243869185447692,0.1990896314382553,0.1889081448316574,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9952049255371094,0.2818973064422607,0.1739405393600464,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8502950668334961,0.1561877280473709,0.1484121829271316,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8220500946044922,0.1399702876806259,0.6322370767593384,284.89263916015625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2675476074219,284.891845703125,1.0,0.2867714762687683,1.0,1.0,0.0,1.0,-1.5663270950317385,1.566325068473816,2.011361402765033e-06,1.205697774887085,0.9169764518737792,0.9169764518737792,0.0,32.337608337402344,31.0,31746.837890625,-0.0,305.35302734375,1.0,282.15576171875,284.1451721191406,295.1447448730469,297.27789306640625,293.1499938964844,293.1499938964844,281.8500061035156,37036.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268415689468384,1.0,0.0,0.0,3.813897371292114,3.813923120498657,9.705798902359677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.5244140625,0.0,1731.3717041015625,1895.4371337890625,0.0,1828.675048828125,0.9419528841972352,1.0,0.0,3.0,1.0,0.0
18170940,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8921507596969604,0.1797457635402679,0.1619917899370193,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9262717962265016,0.1992525309324264,0.1890971511602401,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9948935508728028,0.2838592827320099,0.1729895770549774,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8516526818275452,0.1562712043523788,0.1485178917646408,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8218794465065002,0.1392603814601898,0.6291501522064209,284.8128356933594,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2618713378906,284.8314514160156,1.0,0.2862711548805237,1.0,1.0,0.0,1.0,-1.5623561143875122,1.5623540878295898,2.001510438276455e-06,1.2022985219955444,0.7708612084388733,0.7708612084388733,0.0,32.124168395996094,34.0,31864.8125,-0.0,302.9049072265625,1.0,281.8576354980469,284.10552978515625,295.1767272949219,297.3385925292969,293.1499938964844,293.1499938964844,282.1499938964844,47760.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740071177482605,1.0,0.0,0.0,3.366738557815552,3.366762161254883,7.56331360207696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.625,0.0,1321.4366455078125,1895.4371337890625,0.0,1940.1868896484373,0.8533867597579956,1.0,0.0,3.0,1.0,0.0
18171000,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8921507596969604,0.1797457635402679,0.1619917899370193,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9262717962265016,0.1992525309324264,0.1890971511602401,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9948935508728028,0.2838592827320099,0.1729895770549774,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8516526818275452,0.1562712043523788,0.1485178917646408,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8218794465065002,0.1392603814601898,0.6291501522064209,284.8128356933594,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2618713378906,284.8314514160156,1.0,0.2862711548805237,1.0,1.0,0.0,1.0,-1.5623561143875122,1.5623540878295898,2.001510438276455e-06,1.2022985219955444,0.7708612084388733,0.7708612084388733,0.0,32.124168395996094,34.0,31864.8125,-0.0,302.9049072265625,1.0,281.8576354980469,284.10552978515625,295.1767272949219,297.3385925292969,293.1499938964844,293.1499938964844,282.1499938964844,47760.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740071177482605,1.0,0.0,0.0,3.366738557815552,3.366762161254883,7.56331360207696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.625,0.0,1321.4366455078125,1895.4371337890625,0.0,1940.1868896484373,0.8533867597579956,1.0,0.0,3.0,1.0,0.0
18171060,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8920619487762451,0.1812566071748733,0.1630959659814834,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9249576926231384,0.200159415602684,0.1897485852241516,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9954087138175964,0.2862379550933838,0.1745811402797699,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8505883812904358,0.1569502055644989,0.1489955782890319,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8194833397865295,0.1391108334064483,0.6277399659156799,285.03594970703125,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.26300048828125,285.0339050292969,1.0,0.287061870098114,1.0,1.0,0.0,1.0,-1.5652508735656738,1.5652488470077517,2.008295723499032e-06,1.204424500465393,0.9288355112075806,0.9288355112075806,0.0,32.39453887939453,37.0,31782.87890625,-0.0,304.9960632324219,1.0,282.14068603515625,284.28857421875,295.1219177246094,297.1934509277344,293.1499938964844,293.1499938964844,281.8500061035156,32200.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220984101295471,1.0,0.0,0.0,3.5395991802215576,3.539621591567993,8.359908179045306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.37353515625,0.0,1386.2056884765625,1895.4371337890625,0.0,1789.3212890625,0.8779423832893372,1.0,0.0,3.0,1.0,0.0
18171120,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8920619487762451,0.1812566071748733,0.1630959659814834,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9249576926231384,0.200159415602684,0.1897485852241516,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9954087138175964,0.2862379550933838,0.1745811402797699,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8505883812904358,0.1569502055644989,0.1489955782890319,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8194833397865295,0.1391108334064483,0.6277399659156799,285.03594970703125,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.26300048828125,285.0339050292969,1.0,0.287061870098114,1.0,1.0,0.0,1.0,-1.5652508735656738,1.5652488470077517,2.008295723499032e-06,1.204424500465393,0.9288355112075806,0.9288355112075806,0.0,32.39453887939453,37.0,31782.87890625,-0.0,304.9960632324219,1.0,282.14068603515625,284.28857421875,295.1219177246094,297.1934509277344,293.1499938964844,293.1499938964844,281.8500061035156,32200.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220984101295471,1.0,0.0,0.0,3.5395991802215576,3.539621591567993,8.359908179045306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.37353515625,0.0,1386.2056884765625,1895.4371337890625,0.0,1789.3212890625,0.8779423832893372,1.0,0.0,3.0,1.0,0.0
18171180,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8880583047866821,0.1822316497564315,0.1642038077116012,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.919200360774994,0.2007269859313964,0.1904699951410293,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9966918230056764,0.2874266505241394,0.179021269083023,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8461754322052002,0.1573690772056579,0.1495445072650909,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.813940167427063,0.1387494504451751,0.6267900466918945,284.87945556640625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2575988769531,284.887939453125,1.0,0.288966566324234,1.0,1.0,0.0,1.0,-1.5722955465316772,1.5722935199737549,2.025243929892895e-06,1.20993173122406,0.8096785545349121,0.8096785545349121,0.0,33.15959167480469,40.0,32494.396484375,-0.0,310.3998718261719,1.0,281.8588256835937,284.13836669921875,295.26385498046875,297.43829345703125,293.1499938964844,293.1499938964844,282.1499938964844,40828.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733975350856781,1.0,0.0,0.0,3.396958351135254,3.396980762481689,7.699699153818074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.2333984375,0.0,1303.0731201171875,1895.4371337890625,0.0,1888.49560546875,0.8527246713638306,1.0,0.0,3.0,1.0,0.0
18171240,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8880583047866821,0.1822316497564315,0.1642038077116012,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.919200360774994,0.2007269859313964,0.1904699951410293,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9966918230056764,0.2874266505241394,0.179021269083023,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8461754322052002,0.1573690772056579,0.1495445072650909,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.813940167427063,0.1387494504451751,0.6267900466918945,284.87945556640625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2575988769531,284.887939453125,1.0,0.288966566324234,1.0,1.0,0.0,1.0,-1.5722955465316772,1.5722935199737549,2.025243929892895e-06,1.20993173122406,0.8096785545349121,0.8096785545349121,0.0,33.15959167480469,40.0,32494.396484375,-0.0,310.3998718261719,1.0,281.8588256835937,284.13836669921875,295.26385498046875,297.43829345703125,293.1499938964844,293.1499938964844,282.1499938964844,40828.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733975350856781,1.0,0.0,0.0,3.396958351135254,3.396980762481689,7.699699153818074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.2333984375,0.0,1303.0731201171875,1895.4371337890625,0.0,1888.49560546875,0.8527246713638306,1.0,0.0,3.0,1.0,0.0
18171300,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8842123746871948,0.1828635931015014,0.1646512597799301,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9142894744873048,0.2011007666587829,0.1907394230365753,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9975244402885436,0.2876534461975097,0.1824272722005844,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.842398464679718,0.1576452702283859,0.1497443318367004,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8095155358314514,0.1386110782623291,0.6259485483169556,285.0346984863281,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2538146972656,285.05535888671875,1.0,0.2902387380599975,1.0,1.0,0.0,1.0,-1.576473593711853,1.5764715671539309,2.035347961282241e-06,1.2132065296173096,0.91205495595932,0.91205495595932,0.0,33.745704650878906,40.0,32135.017578125,-0.0,313.9814758300781,1.0,282.0958557128906,284.3095092773437,295.21124267578125,297.26812744140625,293.1499938964844,293.1499938964844,282.1499938964844,34060.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259758114814758,1.0,0.0,0.0,3.4484670162200928,3.448488712310791,7.934972359180392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.9423828125,0.0,1306.5916748046875,1895.4371337890625,0.0,1821.4664306640625,0.8619711399078369,1.0,0.0,3.0,1.0,0.0
18171360,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8809953331947327,0.183700293302536,0.1653589904308319,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9100186824798584,0.2016398757696151,0.1912125796079635,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9982033371925354,0.2878436744213104,0.1857048124074936,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8390677571296692,0.1580570638179779,0.1501066833734512,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8053687810897827,0.1385887712240219,0.6257551312446594,285.0727233886719,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2514038085937,285.0702514648437,1.0,0.2917241752147674,1.0,1.0,0.0,1.0,-1.5820281505584717,1.5820260047912598,2.048854867098271e-06,1.2175817489624023,0.9758737683296204,0.9758737683296204,0.0,34.36039733886719,28.0,32494.623046875,-0.0,318.327392578125,1.0,282.14111328125,284.30328369140625,295.2411193847656,297.3509216308594,293.1499938964844,293.1499938964844,281.8500061035156,30628.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224589586257935,1.0,0.0,0.0,3.59628701210022,3.5963096618652344,8.629825174466532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.72265625,0.0,1434.6312255859375,1895.4371337890625,0.0,1792.3006591796875,0.8895598649978638,1.0,0.0,3.0,1.0,0.0
18171420,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8912929892539978,0.1845567375421524,0.1663364619016647,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9209052324295044,0.2021215409040451,0.191825658082962,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9968249797821044,0.2884780466556549,0.1795317381620407,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8473875522613525,0.1584140956401825,0.150561437010765,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.812216579914093,0.138111263513565,0.624118983745575,284.86676025390625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.24395751953125,284.87060546875,1.0,0.2890465259552002,1.0,1.0,0.0,1.0,-1.5751240253448486,1.5751219987869265,2.0322456748544937e-06,1.2122955322265625,0.8373907804489136,0.8373907804489136,0.0,33.29249954223633,31.0,33148.76171875,-0.0,312.11236572265625,1.0,281.8573303222656,284.094482421875,295.3758544921875,297.6017150878906,293.1499938964844,293.1499938964844,282.1499938964844,39288.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389671802520752,1.0,0.0,0.0,3.534585475921631,3.534609079360962,8.336241990036797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.31884765625,0.0,1432.344970703125,1895.4371337890625,0.0,1930.787109375,0.8810556530952454,1.0,0.0,3.0,1.0,0.0
18171480,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8912929892539978,0.1845567375421524,0.1663364619016647,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9209052324295044,0.2021215409040451,0.191825658082962,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9968249797821044,0.2884780466556549,0.1795317381620407,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8473875522613525,0.1584140956401825,0.150561437010765,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.812216579914093,0.138111263513565,0.624118983745575,284.86676025390625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.24395751953125,284.87060546875,1.0,0.2890465259552002,1.0,1.0,0.0,1.0,-1.5751240253448486,1.5751219987869265,2.0322456748544937e-06,1.2122955322265625,0.8373907804489136,0.8373907804489136,0.0,33.29249954223633,31.0,33148.76171875,-0.0,312.11236572265625,1.0,281.8573303222656,284.094482421875,295.3758544921875,297.6017150878906,293.1499938964844,293.1499938964844,282.1499938964844,39288.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389671802520752,1.0,0.0,0.0,3.534585475921631,3.534609079360962,8.336241990036797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.31884765625,0.0,1432.344970703125,1895.4371337890625,0.0,1930.787109375,0.8810556530952454,1.0,0.0,3.0,1.0,0.0
18171540,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8974243998527527,0.1858921200037002,0.1672886908054351,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.927061915397644,0.2029130309820175,0.1923786699771881,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9959493279457092,0.2915198504924774,0.1763578951358795,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8520318269729614,0.1590190827846527,0.1509725749492645,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8151756525039673,0.1378643065690994,0.6222843527793884,285.0582580566406,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2489013671875,285.0555114746094,1.0,0.2882224023342132,1.0,1.0,0.0,1.0,-1.5714014768600464,1.571399450302124,2.0230461359460605e-06,1.2091957330703735,0.9905309081077576,0.9905309081077576,0.0,32.76017379760742,34.0,32789.2109375,-0.0,308.9023132324219,1.0,282.1422424316406,284.27203369140625,295.3273010253906,297.4664306640625,293.1499938964844,293.1499938964844,281.8500061035156,31371.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272779941558838,1.0,0.0,0.0,3.684210777282715,3.684234380722046,9.05695571873366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.0478515625,0.0,1536.606689453125,1895.4371337890625,0.0,1832.31298828125,0.9098283648490906,1.0,0.0,3.0,1.0,0.0
18171600,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8974243998527527,0.1858921200037002,0.1672886908054351,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.927061915397644,0.2029130309820175,0.1923786699771881,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9959493279457092,0.2915198504924774,0.1763578951358795,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8520318269729614,0.1590190827846527,0.1509725749492645,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8151756525039673,0.1378643065690994,0.6222843527793884,285.0582580566406,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2489013671875,285.0555114746094,1.0,0.2882224023342132,1.0,1.0,0.0,1.0,-1.5714014768600464,1.571399450302124,2.0230461359460605e-06,1.2091957330703735,0.9905309081077576,0.9905309081077576,0.0,32.76017379760742,34.0,32789.2109375,-0.0,308.9023132324219,1.0,282.1422424316406,284.27203369140625,295.3273010253906,297.4664306640625,293.1499938964844,293.1499938964844,281.8500061035156,31371.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272779941558838,1.0,0.0,0.0,3.684210777282715,3.684234380722046,9.05695571873366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.0478515625,0.0,1536.606689453125,1895.4371337890625,0.0,1832.31298828125,0.9098283648490906,1.0,0.0,3.0,1.0,0.0
18171660,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8979429006576538,0.1867481470108032,0.1682836264371872,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9266914129257202,0.2033820897340774,0.1929997950792312,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9962230920791626,0.2937866449356079,0.1773066073656082,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.851747453212738,0.1593852788209915,0.1514590829610824,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8135093450546265,0.1374371349811554,0.6209561228752136,284.86090087890625,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2490234375,284.866455078125,1.0,0.2887786328792572,1.0,1.0,0.0,1.0,-1.5734692811965942,1.573467254638672,2.027911477853195e-06,1.2107023000717163,0.8491665124893188,0.8491665124893188,0.0,32.93189239501953,37.0,33541.07421875,-0.0,310.3529052734375,1.0,281.85675048828125,284.0743103027344,295.4499816894531,297.69732666015625,293.1499938964844,293.1499938964844,282.1499938964844,39576.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417420744895935,1.0,0.0,0.0,3.606363296508789,3.6063876152038574,8.678252356730809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.06103515625,0.0,1511.6025390625,1895.4371337890625,0.0,1954.4451904296875,0.8973180651664734,1.0,0.0,3.0,1.0,0.0
18171720,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8979429006576538,0.1867481470108032,0.1682836264371872,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9266914129257202,0.2033820897340774,0.1929997950792312,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9962230920791626,0.2937866449356079,0.1773066073656082,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.851747453212738,0.1593852788209915,0.1514590829610824,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8135093450546265,0.1374371349811554,0.6209561228752136,284.86090087890625,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2490234375,284.866455078125,1.0,0.2887786328792572,1.0,1.0,0.0,1.0,-1.5734692811965942,1.573467254638672,2.027911477853195e-06,1.2107023000717163,0.8491665124893188,0.8491665124893188,0.0,32.93189239501953,37.0,33541.07421875,-0.0,310.3529052734375,1.0,281.85675048828125,284.0743103027344,295.4499816894531,297.69732666015625,293.1499938964844,293.1499938964844,282.1499938964844,39576.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417420744895935,1.0,0.0,0.0,3.606363296508789,3.6063876152038574,8.678252356730809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.06103515625,0.0,1511.6025390625,1895.4371337890625,0.0,1954.4451904296875,0.8973180651664734,1.0,0.0,3.0,1.0,0.0
