time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171780,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8942180275917053,0.1881435960531234,0.1693195104598999,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9212979674339294,0.204214870929718,0.1936240494251251,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9972759485244752,0.2953492403030395,0.1813528537750244,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8476475477218628,0.1600386798381805,0.1519513577222824,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8080596327781677,0.1372270137071609,0.6195379495620728,285.0701599121094,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2481994628906,285.0687866210937,1.0,0.2904305160045624,1.0,1.0,0.0,1.0,-1.5792057514190674,1.579203724861145,2.0415498056536308e-06,1.2149728536605835,1.0,1.0,0.0,33.62801742553711,40.0,33302.0078125,0.0,314.9862365722656,1.0,282.142822265625,284.2670593261719,295.4061889648437,297.5736389160156,293.1499938964844,293.1499938964844,281.8500061035156,31743.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299296259880066,1.0,0.0,0.0,3.7494313716888414,3.749455451965332,9.380459005114972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.892578125,0.0,1613.9166259765625,1895.4371337890625,0.0,1854.478759765625,0.9246689081192015,1.0,0.0,3.0,1.0,0.0
18171840,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8942180275917053,0.1881435960531234,0.1693195104598999,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9212979674339294,0.204214870929718,0.1936240494251251,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9972759485244752,0.2953492403030395,0.1813528537750244,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8476475477218628,0.1600386798381805,0.1519513577222824,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8080596327781677,0.1372270137071609,0.6195379495620728,285.0701599121094,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2481994628906,285.0687866210937,1.0,0.2904305160045624,1.0,1.0,0.0,1.0,-1.5792057514190674,1.579203724861145,2.0415498056536308e-06,1.2149728536605835,1.0,1.0,0.0,33.62801742553711,40.0,33302.0078125,0.0,314.9862365722656,1.0,282.142822265625,284.2670593261719,295.4061889648437,297.5736389160156,293.1499938964844,293.1499938964844,281.8500061035156,31743.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299296259880066,1.0,0.0,0.0,3.7494313716888414,3.749455451965332,9.380459005114972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.892578125,0.0,1613.9166259765625,1895.4371337890625,0.0,1854.478759765625,0.9246689081192015,1.0,0.0,3.0,1.0,0.0
18171900,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8918689489364624,0.1887342482805252,0.170000746846199,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9179875254631042,0.2045792192220688,0.1940808743238449,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9978484511375428,0.295684665441513,0.1839199066162109,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8451436758041382,0.1603321284055709,0.1523187756538391,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8047695755958557,0.1370891034603119,0.6193113923072815,284.92742919921875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2460632324219,284.9041442871094,1.0,0.2916310727596283,1.0,1.0,0.0,1.0,-1.5838223695755005,1.5838202238082886,2.052643367278506e-06,1.2184762954711914,0.9376732110977172,0.9376732110977172,0.0,34.104618072509766,40.0,34277.1640625,0.0,318.5121459960937,1.0,281.8952941894531,284.0760498046875,295.51141357421875,297.8284606933594,293.1499938964844,293.1499938964844,281.8500061035156,33917.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396423816680908,1.0,0.0,0.0,3.788317441940308,3.788342475891113,9.57604129325773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.34619140625,0.0,1676.3917236328125,1895.4371337890625,0.0,1936.534423828125,0.933500587940216,1.0,0.0,3.0,1.0,0.0
18171960,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.887334942817688,0.1890407651662826,0.170393630862236,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9124404191970824,0.204724982380867,0.1943222284317016,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9985517263412476,0.2953902184963226,0.187658354640007,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.840905487537384,0.1604514271020889,0.1525194644927978,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7996269464492798,0.1367822736501693,0.6183559894561768,284.87384033203125,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2399597167969,284.8773193359375,1.0,0.293010801076889,1.0,1.0,0.0,1.0,-1.5881658792495728,1.5881637334823608,2.063101192106842e-06,1.2217596769332886,0.8808922171592712,0.8808922171592712,0.0,34.776161193847656,28.0,34256.5390625,0.0,322.4499816894531,1.0,281.85662841796875,284.0602111816406,295.5303955078125,297.8190612792969,293.1499938964844,293.1499938964844,282.1499938964844,38288.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455387711524963,1.0,0.0,0.0,3.7099242210388175,3.709949254989624,9.1838194293814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.130859375,0.0,1618.270751953125,1895.4371337890625,0.0,1986.9815673828125,0.9194867014884948,1.0,0.0,3.0,1.0,0.0
18172020,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8979614973068237,0.1903919875621795,0.171347513794899,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.92369145154953,0.2055274993181228,0.1948726177215576,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.997262716293335,0.2963558733463287,0.1812971532344818,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8494998216629028,0.1610888689756393,0.1529493927955627,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8067006468772888,0.1364789754152298,0.6162876486778259,285.07257080078125,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2370910644531,285.0712585449219,1.0,0.2901411652565002,1.0,1.0,0.0,1.0,-1.5803805589675903,1.580378532409668,2.0438833416847046e-06,1.2154334783554075,1.0,1.0,0.0,33.63114929199219,31.0,33699.75,0.0,315.5614929199219,1.0,282.1433410644531,284.2514343261719,295.4813842773437,297.6831970214844,293.1499938964844,293.1499938964844,281.8500061035156,32895.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348901033401489,1.0,0.0,0.0,3.822212219238281,3.822237253189087,9.748164302436637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.201171875,0.0,1709.013427734375,1895.4371337890625,0.0,1896.21923828125,0.9415765404701232,1.0,0.0,3.0,1.0,0.0
18172080,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8979614973068237,0.1903919875621795,0.171347513794899,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.92369145154953,0.2055274993181228,0.1948726177215576,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.997262716293335,0.2963558733463287,0.1812971532344818,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8494998216629028,0.1610888689756393,0.1529493927955627,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8067006468772888,0.1364789754152298,0.6162876486778259,285.07257080078125,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2370910644531,285.0712585449219,1.0,0.2901411652565002,1.0,1.0,0.0,1.0,-1.5803805589675903,1.580378532409668,2.0438833416847046e-06,1.2154334783554075,1.0,1.0,0.0,33.63114929199219,31.0,33699.75,0.0,315.5614929199219,1.0,282.1433410644531,284.2514343261719,295.4813842773437,297.6831970214844,293.1499938964844,293.1499938964844,281.8500061035156,32895.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348901033401489,1.0,0.0,0.0,3.822212219238281,3.822237253189087,9.748164302436637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.201171875,0.0,1709.013427734375,1895.4371337890625,0.0,1896.21923828125,0.9415765404701232,1.0,0.0,3.0,1.0,0.0
18172140,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9048002362251282,0.1912532448768615,0.172332227230072,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9307026863098145,0.2060132175683975,0.1954867839813232,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9963306784629822,0.2991438508033752,0.1776895225048065,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8548849821090698,0.1614933907985687,0.1534478515386581,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8103626370429993,0.1360210180282592,0.6146482825279236,284.8641662597656,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2401733398437,284.86688232421875,1.0,0.2892151772975921,1.0,1.0,0.0,1.0,-1.5765928030014038,1.5765907764434814,2.0342902189440792e-06,1.2121025323867798,0.8864407539367676,0.8864407539367676,0.0,33.021236419677734,34.0,34414.71484375,0.0,312.09356689453125,1.0,281.85577392578125,284.0360107421875,295.58917236328125,297.8956298828125,293.1499938964844,293.1499938964844,282.1499938964844,38739.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488967776298523,1.0,0.0,0.0,3.7673027515411377,3.7673282623291016,9.470094823882392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.85302734375,0.0,1688.7879638671875,1895.4371337890625,0.0,2015.9141845703125,0.9325795769691468,1.0,0.0,3.0,1.0,0.0
18172200,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9048002362251282,0.1912532448768615,0.172332227230072,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9307026863098145,0.2060132175683975,0.1954867839813232,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9963306784629822,0.2991438508033752,0.1776895225048065,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8548849821090698,0.1614933907985687,0.1534478515386581,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8103626370429993,0.1360210180282592,0.6146482825279236,284.8641662597656,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2401733398437,284.86688232421875,1.0,0.2892151772975921,1.0,1.0,0.0,1.0,-1.5765928030014038,1.5765907764434814,2.0342902189440792e-06,1.2121025323867798,0.8864407539367676,0.8864407539367676,0.0,33.021236419677734,34.0,34414.71484375,0.0,312.09356689453125,1.0,281.85577392578125,284.0360107421875,295.58917236328125,297.8956298828125,293.1499938964844,293.1499938964844,282.1499938964844,38739.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488967776298523,1.0,0.0,0.0,3.7673027515411377,3.7673282623291016,9.470094823882392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.85302734375,0.0,1688.7879638671875,1895.4371337890625,0.0,2015.9141845703125,0.9325795769691468,1.0,0.0,3.0,1.0,0.0
18172260,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9055809378623962,0.1926284283399582,0.1733234673738479,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9306082129478456,0.2068392485380172,0.1960815787315368,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.996532380580902,0.3017874956130981,0.1784239411354065,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8548508882522583,0.162165492773056,0.1539360433816909,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8087761998176575,0.1357946544885635,0.6130307912826538,285.07647705078125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2445068359375,285.07745361328125,1.0,0.2896411418914795,1.0,1.0,0.0,1.0,-1.5780184268951416,1.5780164003372192,2.0374905034259427e-06,1.2129944562911987,1.0,1.0,0.0,33.148895263671875,37.0,33924.3203125,0.0,313.12457275390625,1.0,282.1436462402344,284.2457275390625,295.5341796875,297.7466125488281,293.1499938964844,293.1499938964844,281.8500061035156,33473.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736209511756897,1.0,0.0,0.0,3.8555774688720703,3.855602979660034,9.919097010424591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.814453125,0.0,1754.16845703125,1895.4371337890625,0.0,1907.380615234375,0.9495290517807008,1.0,0.0,3.0,1.0,0.0
18172320,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9055809378623962,0.1926284283399582,0.1733234673738479,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9306082129478456,0.2068392485380172,0.1960815787315368,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.996532380580902,0.3017874956130981,0.1784239411354065,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8548508882522583,0.162165492773056,0.1539360433816909,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8087761998176575,0.1357946544885635,0.6130307912826538,285.07647705078125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2445068359375,285.07745361328125,1.0,0.2896411418914795,1.0,1.0,0.0,1.0,-1.5780184268951416,1.5780164003372192,2.0374905034259427e-06,1.2129944562911987,1.0,1.0,0.0,33.148895263671875,37.0,33924.3203125,0.0,313.12457275390625,1.0,282.1436462402344,284.2457275390625,295.5341796875,297.7466125488281,293.1499938964844,293.1499938964844,281.8500061035156,33473.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736209511756897,1.0,0.0,0.0,3.8555774688720703,3.855602979660034,9.919097010424591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.814453125,0.0,1754.16845703125,1895.4371337890625,0.0,1907.380615234375,0.9495290517807008,1.0,0.0,3.0,1.0,0.0
18172380,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9024309515953064,0.1935575306415558,0.1744102835655212,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9260544180870056,0.2073902338743209,0.1967976242303848,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9974313378334044,0.303166776895523,0.182017832994461,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8514342308044434,0.1626334339380264,0.1545363515615463,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8038520812988281,0.1353968232870102,0.6119269728660583,284.87969970703125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2421875,284.8820495605469,1.0,0.2912392020225525,1.0,1.0,0.0,1.0,-1.5838922262191772,1.583890080451965,2.051603587460704e-06,1.2174603939056396,0.9072270393371582,0.9072270393371582,0.0,33.789608001708984,40.0,34844.0,0.0,317.6966857910156,1.0,281.8553161621094,284.0335998535156,295.6469116210937,297.9754638671875,293.1499938964844,293.1499938964844,281.54998779296875,38026.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503942847251892,1.0,0.0,0.0,3.81878924369812,3.818815231323242,9.73071337284637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.4501953125,0.0,1745.053466796875,1895.4371337890625,0.0,2028.86328125,0.9438182711601256,1.0,0.0,3.0,1.0,0.0
18172440,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9024309515953064,0.1935575306415558,0.1744102835655212,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9260544180870056,0.2073902338743209,0.1967976242303848,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9974313378334044,0.303166776895523,0.182017832994461,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8514342308044434,0.1626334339380264,0.1545363515615463,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8038520812988281,0.1353968232870102,0.6119269728660583,284.87969970703125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2421875,284.8820495605469,1.0,0.2912392020225525,1.0,1.0,0.0,1.0,-1.5838922262191772,1.583890080451965,2.051603587460704e-06,1.2174603939056396,0.9072270393371582,0.9072270393371582,0.0,33.789608001708984,40.0,34844.0,0.0,317.6966857910156,1.0,281.8553161621094,284.0335998535156,295.6469116210937,297.9754638671875,293.1499938964844,293.1499938964844,281.54998779296875,38026.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503942847251892,1.0,0.0,0.0,3.81878924369812,3.818815231323242,9.73071337284637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.4501953125,0.0,1745.053466796875,1895.4371337890625,0.0,2028.86328125,0.9438182711601256,1.0,0.0,3.0,1.0,0.0
18172500,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.8982220888137817,0.1938154101371765,0.1747040301561355,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.9208553433418274,0.2074920088052749,0.1969561576843261,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.9981390237808228,0.303070068359375,0.1853677332401275,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8475086688995361,0.1627257913351059,0.1546789556741714,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.7990862131118774,0.1350518763065338,0.6106621026992798,284.7764587402344,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.23699951171875,284.76385498046875,1.0,0.2923632264137268,1.0,1.0,0.0,1.0,-1.5871095657348633,1.587107539176941,2.0593643057509325e-06,1.2199100255966189,0.8021470308303833,0.8021470308303833,0.0,34.36545944213867,40.0,35445.8203125,0.0,320.8218994140625,1.0,281.59674072265625,283.9040222167969,295.6907958984375,298.126220703125,293.1499938964844,293.1499938964844,281.54998779296875,43434.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599339485168457,1.0,0.0,0.0,3.6779706478118896,3.6779961585998535,9.026300631376216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.95068359375,0.0,1620.5628662109375,1895.4371337890625,0.0,2111.99365234375,0.9133908748626708,1.0,0.0,3.0,1.0,0.0
18172560,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8928859829902649,0.1940861940383911,0.1749258786439895,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9144539833068848,0.2075835764408111,0.1970430016517639,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.9988270401954652,0.3025484979152679,0.189397856593132,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8426443338394165,0.1628057807683944,0.1547623127698898,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.7932865023612976,0.1346737891435623,0.6090688705444336,284.8288269042969,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.23016357421875,284.8471069335937,1.0,0.2936623394489288,1.0,1.0,0.0,1.0,-1.5905053615570068,1.590503215789795,2.0675561245298013e-06,1.2224785089492798,0.7818422913551331,0.7818422913551331,0.0,35.078067779541016,43.0,35051.6875,0.0,324.4172668457031,1.0,281.5580444335937,284.0154724121094,295.6593017578125,298.0187072753906,293.1499938964844,293.1499938964844,281.8500061035156,46768.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616627812385559,1.0,0.0,0.0,3.3916778564453125,3.3917012214660645,7.675779443161446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.16357421875,0.0,1339.185791015625,1895.4371337890625,0.0,2127.173095703125,0.8584058284759521,1.0,0.0,3.0,1.0,0.0
18172620,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8842172622680664,0.1956607848405838,0.1761379837989807,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9039467573165894,0.2085479497909546,0.1977962702512741,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.3017243146896362,0.1969103515148162,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8343815207481384,0.163589671254158,0.1553857028484344,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7830368280410767,0.1344178169965744,0.6075111627578735,285.0414123535156,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2242431640625,285.0389709472656,1.0,0.2967962920665741,1.0,1.0,0.0,1.0,-1.6007602214813232,1.6007581949234009,2.0925338048982667e-06,1.2303341627120972,0.939925491809845,0.939925491809845,0.0,36.57657241821289,31.0,35024.85546875,0.0,333.58282470703125,1.0,281.8410339355469,284.1855773925781,295.5966491699219,297.87164306640625,293.1499938964844,293.1499938964844,281.54998779296875,32087.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462338805198669,1.0,0.0,0.0,3.5739340782165527,3.5739567279815674,8.522880534655997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.1806640625,0.0,1421.509521484375,1895.4371337890625,0.0,1992.95849609375,0.8855211734771729,1.0,0.0,3.0,1.0,0.0
18172680,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8842172622680664,0.1956607848405838,0.1761379837989807,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9039467573165894,0.2085479497909546,0.1977962702512741,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.3017243146896362,0.1969103515148162,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8343815207481384,0.163589671254158,0.1553857028484344,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7830368280410767,0.1344178169965744,0.6075111627578735,285.0414123535156,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2242431640625,285.0389709472656,1.0,0.2967962920665741,1.0,1.0,0.0,1.0,-1.6007602214813232,1.6007581949234009,2.0925338048982667e-06,1.2303341627120972,0.939925491809845,0.939925491809845,0.0,36.57657241821289,31.0,35024.85546875,0.0,333.58282470703125,1.0,281.8410339355469,284.1855773925781,295.5966491699219,297.87164306640625,293.1499938964844,293.1499938964844,281.54998779296875,32087.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462338805198669,1.0,0.0,0.0,3.5739340782165527,3.5739567279815674,8.522880534655997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.1806640625,0.0,1421.509521484375,1895.4371337890625,0.0,1992.95849609375,0.8855211734771729,1.0,0.0,3.0,1.0,0.0
18172740,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.892985463142395,0.196550190448761,0.1771491169929504,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.912672758102417,0.2090871632099151,0.1984556019306183,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.3011840879917145,0.192031979560852,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8413719534873962,0.1640492528676986,0.155931755900383,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7883825302124023,0.1338880062103271,0.6055665016174316,284.867919921875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2174377441406,284.8759460449219,1.0,0.2944442331790924,1.0,1.0,0.0,1.0,-1.5952447652816772,1.5952427387237549,2.0789809695997974e-06,1.2260255813598633,0.8084377646446228,0.8084377646446228,0.0,35.60909652709961,25.0,35404.8125,0.0,328.1982116699219,1.0,281.5579833984375,284.0233154296875,295.7012939453125,298.0738525390625,293.1499938964844,293.1499938964844,281.8500061035156,41330.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587041854858398,1.0,0.0,0.0,3.4222686290740967,3.4222915172576904,7.814865625732637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.86474609375,0.0,1331.651123046875,1895.4371337890625,0.0,2101.216796875,0.8585358262062073,1.0,0.0,3.0,1.0,0.0
18172800,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.892985463142395,0.196550190448761,0.1771491169929504,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.912672758102417,0.2090871632099151,0.1984556019306183,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.3011840879917145,0.192031979560852,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8413719534873962,0.1640492528676986,0.155931755900383,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7883825302124023,0.1338880062103271,0.6055665016174316,284.867919921875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2174377441406,284.8759460449219,1.0,0.2944442331790924,1.0,1.0,0.0,1.0,-1.5952447652816772,1.5952427387237549,2.0789809695997974e-06,1.2260255813598633,0.8084377646446228,0.8084377646446228,0.0,35.60909652709961,25.0,35404.8125,0.0,328.1982116699219,1.0,281.5579833984375,284.0233154296875,295.7012939453125,298.0738525390625,293.1499938964844,293.1499938964844,281.8500061035156,41330.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587041854858398,1.0,0.0,0.0,3.4222686290740967,3.4222915172576904,7.814865625732637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.86474609375,0.0,1331.651123046875,1895.4371337890625,0.0,2101.216796875,0.8585358262062073,1.0,0.0,3.0,1.0,0.0
18172860,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9123841524124146,0.1982792615890503,0.17830191552639,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.933546543121338,0.2103075385093689,0.1992430686950683,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9969881772994996,0.3046483099460602,0.1801734715700149,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8574641942977905,0.165121853351593,0.156610757112503,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8027049899101257,0.133958026766777,0.6043112874031067,285.0398864746094,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.22821044921875,285.03436279296875,1.0,0.2902656197547912,1.0,1.0,0.0,1.0,-1.5826421976089478,1.5826400518417358,2.0479442355281208e-06,1.215933322906494,0.9478598833084106,0.9478598833084106,0.0,33.47695541381836,28.0,34896.1796875,0.0,316.244384765625,1.0,281.84136962890625,284.1722106933594,295.6395874023437,297.9188232421875,293.1499938964844,293.1499938964844,281.54998779296875,31627.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460727095603943,1.0,0.0,0.0,3.5848209857940674,3.584843635559082,8.574883736400807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.36962890625,0.0,1429.720947265625,1895.4371337890625,0.0,1991.5721435546875,0.8874679207801819,1.0,0.0,3.0,1.0,0.0
18172920,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9123841524124146,0.1982792615890503,0.17830191552639,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.933546543121338,0.2103075385093689,0.1992430686950683,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9969881772994996,0.3046483099460602,0.1801734715700149,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8574641942977905,0.165121853351593,0.156610757112503,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8027049899101257,0.133958026766777,0.6043112874031067,285.0398864746094,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.22821044921875,285.03436279296875,1.0,0.2902656197547912,1.0,1.0,0.0,1.0,-1.5826421976089478,1.5826400518417358,2.0479442355281208e-06,1.215933322906494,0.9478598833084106,0.9478598833084106,0.0,33.47695541381836,28.0,34896.1796875,0.0,316.244384765625,1.0,281.84136962890625,284.1722106933594,295.6395874023437,297.9188232421875,293.1499938964844,293.1499938964844,281.54998779296875,31627.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460727095603943,1.0,0.0,0.0,3.5848209857940674,3.584843635559082,8.574883736400807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.36962890625,0.0,1429.720947265625,1895.4371337890625,0.0,1991.5721435546875,0.8874679207801819,1.0,0.0,3.0,1.0,0.0
18172980,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9299541711807252,0.199843943119049,0.1797983348369598,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.95047926902771,0.2116201817989349,0.2005015909671783,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.994200885295868,0.3104077279567718,0.1709796637296676,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8714243173599243,0.1663946509361267,0.1577932089567184,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.814484715461731,0.1343967318534851,0.6059572100639343,284.85894775390625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2471923828125,284.868896484375,1.0,0.2883176505565643,1.0,1.0,0.0,1.0,-1.5783030986785889,1.5783010721206665,2.0372117432998493e-06,1.2123559713363647,0.8042889833450317,0.8042889833450317,0.0,32.10184860229492,46.0,35178.203125,0.0,310.448486328125,1.0,281.5579528808594,284.0132751464844,295.72381591796875,298.0863037109375,293.1499938964844,293.1499938964844,281.8500061035156,41811.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579243183135986,1.0,0.0,0.0,3.411957025527954,3.411979913711548,7.76784304434841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.0830078125,0.0,1324.7581787109375,1895.4371337890625,0.0,2094.3916015625,0.8567272424697876,1.0,0.0,3.0,1.0,0.0
18173040,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9299541711807252,0.199843943119049,0.1797983348369598,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.95047926902771,0.2116201817989349,0.2005015909671783,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.994200885295868,0.3104077279567718,0.1709796637296676,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8714243173599243,0.1663946509361267,0.1577932089567184,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.814484715461731,0.1343967318534851,0.6059572100639343,284.85894775390625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2471923828125,284.868896484375,1.0,0.2883176505565643,1.0,1.0,0.0,1.0,-1.5783030986785889,1.5783010721206665,2.0372117432998493e-06,1.2123559713363647,0.8042889833450317,0.8042889833450317,0.0,32.10184860229492,46.0,35178.203125,0.0,310.448486328125,1.0,281.5579528808594,284.0132751464844,295.72381591796875,298.0863037109375,293.1499938964844,293.1499938964844,281.8500061035156,41811.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579243183135986,1.0,0.0,0.0,3.411957025527954,3.411979913711548,7.76784304434841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.0830078125,0.0,1324.7581787109375,1895.4371337890625,0.0,2094.3916015625,0.8567272424697876,1.0,0.0,3.0,1.0,0.0
18173100,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9269880652427672,0.2009434551000595,0.1805947571992874,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.947291612625122,0.2125338315963745,0.2012143731117248,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9951667785644532,0.3132056593894958,0.1738217920064926,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8690232038497925,0.1672630906105041,0.1584893018007278,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8118254542350769,0.1348513215780258,0.6074609756469727,285.0228881835937,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2578430175781,285.0439147949219,1.0,0.2904397845268249,1.0,1.0,0.0,1.0,-1.5861533880233765,1.586151361465454,2.056169023489929e-06,1.2183979749679563,0.9072503447532654,0.9072503447532654,0.0,32.63587188720703,46.0,34811.875,0.0,315.68634033203125,1.0,281.7958679199219,284.1918029785156,295.6482849121094,297.8812561035156,293.1499938964844,293.1499938964844,281.8500061035156,34605.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493173480033875,1.0,0.0,0.0,3.4534671306610107,3.453489065170288,7.958000196595094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.349609375,0.0,1315.4422607421875,1895.4371337890625,0.0,2019.5482177734373,0.8636990785598755,1.0,0.0,3.0,1.0,0.0
18173160,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9178304672241212,0.2023348808288574,0.181784376502037,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.937650740146637,0.2137041985988617,0.2022626549005508,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9971892833709716,0.3150756955146789,0.1809901595115661,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8615459203720093,0.1683549284934997,0.1594748497009277,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8043681383132935,0.1355099380016327,0.6102262139320374,285.06298828125,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2663879394531,285.0616149902344,1.0,0.2943305075168609,1.0,1.0,0.0,1.0,-1.601942777633667,1.6019407510757446,2.0949448753526667e-06,1.2308191061019895,0.968769669532776,0.968769669532776,0.0,33.97059631347656,64.0,35273.1328125,0.0,327.0726013183594,1.0,281.84112548828125,284.1864929199219,295.65997314453125,297.947509765625,293.1499938964844,293.1499938964844,281.54998779296875,30991.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457472085952759,1.0,0.0,0.0,3.5971858501434326,3.597208499908448,8.634139589958068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.45849609375,0.0,1438.2655029296875,1895.4371337890625,0.0,1988.7733154296875,0.89003586769104,1.0,0.0,3.0,1.0,0.0
18173220,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8844404220581055,0.204422116279602,0.1840187907218933,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9007723331451416,0.2156490981578827,0.2043959200382232,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.3138828575611114,0.2058626413345337,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8332913517951965,0.1702634394168853,0.1615394204854965,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7753946781158447,0.1365653127431869,0.6162155866622925,284.90008544921875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2605895996094,284.90771484375,1.0,0.3065755069255829,1.0,1.0,0.0,1.0,-1.6467095613479614,1.6467074155807495,2.2075578272051644e-06,1.266178011894226,0.863727867603302,0.863727867603302,0.0,39.20766830444336,67.0,36684.7890625,0.0,364.5661010742188,1.0,281.5572814941406,284.0101013183594,295.7599182128906,298.1925354003906,293.1499938964844,293.1499938964844,281.8500061035156,37781.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630573511123657,1.0,0.0,0.0,3.566871404647827,3.566895008087158,8.48922866225621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.154296875,0.0,1455.6595458984375,1895.4371337890625,0.0,2139.442138671875,0.8877745270729065,1.0,0.0,3.0,1.0,0.0
18173280,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8844404220581055,0.204422116279602,0.1840187907218933,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9007723331451416,0.2156490981578827,0.2043959200382232,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.3138828575611114,0.2058626413345337,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8332913517951965,0.1702634394168853,0.1615394204854965,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7753946781158447,0.1365653127431869,0.6162155866622925,284.90008544921875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2605895996094,284.90771484375,1.0,0.3065755069255829,1.0,1.0,0.0,1.0,-1.6467095613479614,1.6467074155807495,2.2075578272051644e-06,1.266178011894226,0.863727867603302,0.863727867603302,0.0,39.20766830444336,67.0,36684.7890625,0.0,364.5661010742188,1.0,281.5572814941406,284.0101013183594,295.7599182128906,298.1925354003906,293.1499938964844,293.1499938964844,281.8500061035156,37781.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630573511123657,1.0,0.0,0.0,3.566871404647827,3.566895008087158,8.48922866225621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.154296875,0.0,1455.6595458984375,1895.4371337890625,0.0,2139.442138671875,0.8877745270729065,1.0,0.0,3.0,1.0,0.0
18173340,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.853161096572876,0.2071269452571869,0.186414435505867,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8678147792816162,0.2180764973163604,0.2067113518714904,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.983066737651825,0.3096782863140106,0.2175264060497284,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8054316639900208,0.1725736856460571,0.1637824326753616,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.7476338148117065,0.1378258317708969,0.6224008798599243,285.1072082519531,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.25164794921875,285.1062316894531,1.0,0.3171322345733642,1.0,1.0,0.0,1.0,-1.6769849061965942,1.6769826412200928,2.2861188426759327e-06,1.2903318405151367,1.0,1.0,0.0,45.51056671142578,70.0,36781.04296875,0.0,398.7789916992188,1.0,281.8426513671875,284.1894836425781,295.6956787109375,298.082275390625,293.1499938964844,293.1499938964844,281.54998779296875,31604.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587459087371826,1.0,0.0,0.0,3.7468583583831774,3.746882438659668,9.367589086650696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.955078125,0.0,1609.8583984375,1895.4371337890625,0.0,2101.58203125,0.9235687851905824,1.0,0.0,3.0,1.0,0.0
18173400,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.853161096572876,0.2071269452571869,0.186414435505867,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8678147792816162,0.2180764973163604,0.2067113518714904,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.983066737651825,0.3096782863140106,0.2175264060497284,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8054316639900208,0.1725736856460571,0.1637824326753616,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.7476338148117065,0.1378258317708969,0.6224008798599243,285.1072082519531,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.25164794921875,285.1062316894531,1.0,0.3171322345733642,1.0,1.0,0.0,1.0,-1.6769849061965942,1.6769826412200928,2.2861188426759327e-06,1.2903318405151367,1.0,1.0,0.0,45.51056671142578,70.0,36781.04296875,0.0,398.7789916992188,1.0,281.8426513671875,284.1894836425781,295.6956787109375,298.082275390625,293.1499938964844,293.1499938964844,281.54998779296875,31604.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587459087371826,1.0,0.0,0.0,3.7468583583831774,3.746882438659668,9.367589086650696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.955078125,0.0,1609.8583984375,1895.4371337890625,0.0,2101.58203125,0.9235687851905824,1.0,0.0,3.0,1.0,0.0
18173460,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8283568024635315,0.2092285007238388,0.1887913942337036,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8415530323982239,0.2201724797487259,0.2091163992881775,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9468752145767212,0.3079753220081329,0.2161565423011779,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7804876565933228,0.1746456623077392,0.1661255061626434,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7257271409034729,0.1389107257127761,0.6289308071136475,284.89501953125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2547302246094,284.89599609375,1.0,0.3258460164070129,1.0,1.0,0.0,1.0,-1.691260576248169,1.6912583112716677,2.323656644875882e-06,1.3016380071640017,0.9121277332305908,0.9121277332305908,0.0,52.0551986694336,58.0,37829.32421875,0.0,425.7735290527344,1.0,281.55615234375,283.9579162597656,295.7624816894531,298.2846984863281,293.1499938964844,293.1499938964844,281.25,36549.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778144896030426,1.0,0.0,0.0,3.762754440307617,3.762779474258423,9.447241495763592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.9013671875,0.0,1666.509521484375,1895.4371337890625,0.0,2273.5,0.9301965236663818,1.0,0.0,3.0,1.0,0.0
18173520,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8283568024635315,0.2092285007238388,0.1887913942337036,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8415530323982239,0.2201724797487259,0.2091163992881775,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9468752145767212,0.3079753220081329,0.2161565423011779,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7804876565933228,0.1746456623077392,0.1661255061626434,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7257271409034729,0.1389107257127761,0.6289308071136475,284.89501953125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2547302246094,284.89599609375,1.0,0.3258460164070129,1.0,1.0,0.0,1.0,-1.691260576248169,1.6912583112716677,2.323656644875882e-06,1.3016380071640017,0.9121277332305908,0.9121277332305908,0.0,52.0551986694336,58.0,37829.32421875,0.0,425.7735290527344,1.0,281.55615234375,283.9579162597656,295.7624816894531,298.2846984863281,293.1499938964844,293.1499938964844,281.25,36549.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778144896030426,1.0,0.0,0.0,3.762754440307617,3.762779474258423,9.447241495763592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.9013671875,0.0,1666.509521484375,1895.4371337890625,0.0,2273.5,0.9301965236663818,1.0,0.0,3.0,1.0,0.0
18173580,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8267179131507874,0.2109889835119247,0.1903691887855529,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8398473858833313,0.2219891548156738,0.210852563381195,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9407240748405457,0.3074574470520019,0.2156063616275787,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7794070839881897,0.1765008419752121,0.1679015606641769,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.7239495515823364,0.139844536781311,0.6332151889801025,284.8407592773437,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2586975097656,284.8558959960937,1.0,0.3279329538345337,1.0,1.0,0.0,1.0,-1.7018569707870483,1.701854586601257,2.351722287130542e-06,1.3099952936172483,0.7909896373748779,0.7909896373748779,0.0,53.25602722167969,46.0,38008.29296875,0.0,435.4142150878906,1.0,281.2587890625,283.92828369140625,295.7265014648437,298.2779235839844,293.1499938964844,293.1499938964844,281.54998779296875,45156.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912973165512085,1.0,0.0,0.0,3.390392541885376,3.390415668487549,7.669962656109419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.55908203125,0.0,1326.7032470703125,1895.4371337890625,0.0,2392.1396484375,0.8566946387290955,1.0,0.0,3.0,1.0,0.0
