time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173640,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8267179131507874,0.2109889835119247,0.1903691887855529,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8398473858833313,0.2219891548156738,0.210852563381195,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9407240748405457,0.3074574470520019,0.2156063616275787,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7794070839881897,0.1765008419752121,0.1679015606641769,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.7239495515823364,0.139844536781311,0.6332151889801025,284.8407592773437,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2586975097656,284.8558959960937,1.0,0.3279329538345337,1.0,1.0,0.0,1.0,-1.7018569707870483,1.701854586601257,2.351722287130542e-06,1.3099952936172483,0.7909896373748779,0.7909896373748779,0.0,53.25602722167969,46.0,38008.29296875,0.0,435.4142150878906,1.0,281.2587890625,283.92828369140625,295.7265014648437,298.2779235839844,293.1499938964844,293.1499938964844,281.54998779296875,45156.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912973165512085,1.0,0.0,0.0,3.390392541885376,3.390415668487549,7.669962656109419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.55908203125,0.0,1326.7032470703125,1895.4371337890625,0.0,2392.1396484375,0.8566946387290955,1.0,0.0,3.0,1.0,0.0
18173700,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8335601687431335,0.2123973816633224,0.1913511753082275,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8468093872070312,0.2232808768749237,0.2118363231420517,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.948503315448761,0.3080239593982696,0.2157131135463714,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7866666913032532,0.1777442246675491,0.168872132897377,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7296152114868164,0.1405848860740661,0.635662853717804,285.00640869140625,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2645874023437,285.0227966308594,1.0,0.3273337483406067,1.0,1.0,0.0,1.0,-1.7084462642669678,1.7084438800811768,2.3692246031714603e-06,1.3151477575302124,0.8911604285240173,0.8911604285240173,0.0,51.98907852172852,46.0,37632.171875,0.0,435.6087341308594,1.0,281.495849609375,284.09375,295.6322937011719,298.04766845703125,293.1499938964844,293.1499938964844,281.54998779296875,35658.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822028994560242,1.0,0.0,0.0,3.446401834487915,3.4464237689971924,7.925471550151997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.89208984375,0.0,1315.8209228515625,1895.4371337890625,0.0,2309.94140625,0.8630052804946899,1.0,0.0,3.0,1.0,0.0
18173760,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8461154103279114,0.2140336036682129,0.1926547288894653,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8596851825714111,0.2247824072837829,0.2130785286426544,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.963143527507782,0.3089595139026642,0.216191679239273,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7996264696121216,0.1791709959506988,0.17005255818367,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7400394678115845,0.1415006071329116,0.6389738917350769,285.0316772460937,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2723693847656,285.0292358398437,1.0,0.3259721398353576,1.0,1.0,0.0,1.0,-1.7174683809280396,1.7174659967422483,2.3933589545777068e-06,1.3222343921661377,0.9343786239624025,0.9343786239624025,0.0,49.66579055786133,34.0,37915.89453125,0.0,434.1487731933594,1.0,281.54107666015625,284.08349609375,295.6300354003906,298.090087890625,293.1499938964844,293.1499938964844,281.25,32224.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779780626296997,1.0,0.0,0.0,3.5673470497131348,3.5673696994781494,8.491492167195247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.39013671875,0.0,1415.5323486328125,1895.4371337890625,0.0,2272.00537109375,0.8841015696525574,1.0,0.0,3.0,1.0,0.0
18173820,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8856417536735535,0.2165538370609283,0.1948657035827636,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9004457592964172,0.2273373752832412,0.2153588831424713,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.3101429045200348,0.2166458666324615,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8361660242080688,0.1816958934068679,0.1722732782363891,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.773517370223999,0.1431236267089843,0.6453142762184143,284.8842163085937,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2791442871094,284.89312744140625,1.0,0.3213365077972412,1.0,1.0,0.0,1.0,-1.7336121797561646,1.733609676361084,2.4370738174184225e-06,1.3350375890731812,0.8187886476516724,0.8187886476516724,0.0,43.39777374267578,25.0,38547.27734375,0.0,425.265380859375,1.0,281.2580871582031,283.94146728515625,295.69451904296875,298.2585754394531,293.1499938964844,293.1499938964844,281.54998779296875,40496.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906020283699036,1.0,0.0,0.0,3.4248366355896,3.4248592853546143,7.826598107385507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.810546875,0.0,1328.3658447265625,1895.4371337890625,0.0,2385.830810546875,0.8589363694190979,1.0,0.0,3.0,1.0,0.0
18173880,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8856417536735535,0.2165538370609283,0.1948657035827636,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9004457592964172,0.2273373752832412,0.2153588831424713,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.3101429045200348,0.2166458666324615,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8361660242080688,0.1816958934068679,0.1722732782363891,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.773517370223999,0.1431236267089843,0.6453142762184143,284.8842163085937,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2791442871094,284.89312744140625,1.0,0.3213365077972412,1.0,1.0,0.0,1.0,-1.7336121797561646,1.733609676361084,2.4370738174184225e-06,1.3350375890731812,0.8187886476516724,0.8187886476516724,0.0,43.39777374267578,25.0,38547.27734375,0.0,425.265380859375,1.0,281.2580871582031,283.94146728515625,295.69451904296875,298.2585754394531,293.1499938964844,293.1499938964844,281.54998779296875,40496.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906020283699036,1.0,0.0,0.0,3.4248366355896,3.4248592853546143,7.826598107385507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.810546875,0.0,1328.3658447265625,1895.4371337890625,0.0,2385.830810546875,0.8589363694190979,1.0,0.0,3.0,1.0,0.0
18173940,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9265028238296508,0.2197050601243972,0.1972990483045578,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.943623185157776,0.2303715050220489,0.2178595215082168,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.3158948421478271,0.1934751570224762,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8712442517280579,0.1846228539943695,0.1747047901153564,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8070067167282104,0.1451007276773452,0.6526865363121033,285.03436279296875,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.29473876953125,285.0285949707031,1.0,0.3147088885307312,1.0,1.0,0.0,1.0,-1.7235751152038574,1.7235727310180664,2.410049773970968e-06,1.3272466659545898,0.9490122199058532,0.9490122199058532,0.0,38.524356842041016,28.0,37982.23828125,0.0,405.0669860839844,1.0,281.54156494140625,284.0684509277344,295.61016845703125,298.0846862792969,293.1499938964844,293.1499938964844,281.25,31711.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805640697479248,1.0,0.0,0.0,3.599228382110596,3.5992510318756104,8.643946785014123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.36669921875,0.0,1445.7724609375,1895.4371337890625,0.0,2295.20654296875,0.890661358833313,1.0,0.0,3.0,1.0,0.0
18174000,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9265028238296508,0.2197050601243972,0.1972990483045578,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.943623185157776,0.2303715050220489,0.2178595215082168,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.3158948421478271,0.1934751570224762,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8712442517280579,0.1846228539943695,0.1747047901153564,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8070067167282104,0.1451007276773452,0.6526865363121033,285.03436279296875,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.29473876953125,285.0285949707031,1.0,0.3147088885307312,1.0,1.0,0.0,1.0,-1.7235751152038574,1.7235727310180664,2.410049773970968e-06,1.3272466659545898,0.9490122199058532,0.9490122199058532,0.0,38.524356842041016,28.0,37982.23828125,0.0,405.0669860839844,1.0,281.54156494140625,284.0684509277344,295.61016845703125,298.0846862792969,293.1499938964844,293.1499938964844,281.25,31711.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805640697479248,1.0,0.0,0.0,3.599228382110596,3.5992510318756104,8.643946785014123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.36669921875,0.0,1445.7724609375,1895.4371337890625,0.0,2295.20654296875,0.890661358833313,1.0,0.0,3.0,1.0,0.0
18174060,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9616228342056274,0.2222158312797546,0.1996569633483886,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9765790700912476,0.2330411225557327,0.2204144597053527,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9953272938728333,0.3266306817531585,0.1743180900812149,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9020935297012328,0.1872845292091369,0.1772210150957107,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8330112099647522,0.1469753235578537,0.6608539819717407,284.8621520996094,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.319580078125,284.87176513671875,1.0,0.311159074306488,1.0,1.0,0.0,1.0,-1.7192987203598022,1.7192963361740112,2.3983886876521865e-06,1.323764443397522,0.8071272969245911,0.8071272969245911,0.0,35.465354919433594,48.0,38135.140625,0.0,393.6634521484375,1.0,281.2579345703125,283.9179382324219,295.65411376953125,298.20513916015625,293.1499938964844,293.1499938964844,281.54998779296875,41761.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792245626449585,1.0,0.0,0.0,3.415719747543335,3.4157426357269287,7.784985314174264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.052734375,0.0,1328.14892578125,1895.4371337890625,0.0,2400.7509765625,0.8577926158905029,1.0,0.0,3.0,1.0,0.0
18174120,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9616228342056274,0.2222158312797546,0.1996569633483886,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9765790700912476,0.2330411225557327,0.2204144597053527,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9953272938728333,0.3266306817531585,0.1743180900812149,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9020935297012328,0.1872845292091369,0.1772210150957107,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8330112099647522,0.1469753235578537,0.6608539819717407,284.8621520996094,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.319580078125,284.87176513671875,1.0,0.311159074306488,1.0,1.0,0.0,1.0,-1.7192987203598022,1.7192963361740112,2.3983886876521865e-06,1.323764443397522,0.8071272969245911,0.8071272969245911,0.0,35.465354919433594,48.0,38135.140625,0.0,393.6634521484375,1.0,281.2579345703125,283.9179382324219,295.65411376953125,298.20513916015625,293.1499938964844,293.1499938964844,281.54998779296875,41761.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792245626449585,1.0,0.0,0.0,3.415719747543335,3.4157426357269287,7.784985314174264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.052734375,0.0,1328.14892578125,1895.4371337890625,0.0,2400.7509765625,0.8577926158905029,1.0,0.0,3.0,1.0,0.0
18174180,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9600919485092164,0.2255826443433761,0.2024073451757431,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9750216603279114,0.2363520562648773,0.2233241200447082,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.996527910232544,0.3365292549133301,0.1784013211727142,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.901366412639618,0.1904826164245605,0.1800655573606491,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8321963548660278,0.1493959128856659,0.6709269285202026,285.0517883300781,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3556823730469,285.0499572753906,1.0,0.3168724477291107,1.0,1.0,0.0,1.0,-1.746478796005249,1.7464762926101685,2.471771267664735e-06,1.344855785369873,0.9603789448738098,0.9603789448738098,0.0,36.6269416809082,68.0,38154.15234375,0.0,412.7419738769531,1.0,281.5414123535156,284.0791015625,295.56573486328125,298.03375244140625,293.1499938964844,293.1499938964844,281.25,31315.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804177403450012,1.0,0.0,0.0,3.596371650695801,3.5963943004608154,8.630231604911387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.8828125,0.0,1439.784423828125,1895.4371337890625,0.0,2293.8916015625,0.889916718006134,1.0,0.0,3.0,1.0,0.0
18174240,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9600919485092164,0.2255826443433761,0.2024073451757431,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9750216603279114,0.2363520562648773,0.2233241200447082,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.996527910232544,0.3365292549133301,0.1784013211727142,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.901366412639618,0.1904826164245605,0.1800655573606491,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8321963548660278,0.1493959128856659,0.6709269285202026,285.0517883300781,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3556823730469,285.0499572753906,1.0,0.3168724477291107,1.0,1.0,0.0,1.0,-1.746478796005249,1.7464762926101685,2.471771267664735e-06,1.344855785369873,0.9603789448738098,0.9603789448738098,0.0,36.6269416809082,68.0,38154.15234375,0.0,412.7419738769531,1.0,281.5414123535156,284.0791015625,295.56573486328125,298.03375244140625,293.1499938964844,293.1499938964844,281.25,31315.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804177403450012,1.0,0.0,0.0,3.596371650695801,3.5963943004608154,8.630231604911387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.8828125,0.0,1439.784423828125,1895.4371337890625,0.0,2293.8916015625,0.889916718006134,1.0,0.0,3.0,1.0,0.0
18174300,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9475700855255128,0.2271176427602768,0.2039921283721923,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.963400423526764,0.2379554808139801,0.2249939441680908,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9986230731010436,0.3389875590801239,0.1880828887224197,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.890533983707428,0.1920510679483413,0.1816823184490203,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8231185674667358,0.1505976617336273,0.676892101764679,284.91717529296875,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.3631591796875,284.900634765625,1.0,0.322585791349411,1.0,1.0,0.0,1.0,-1.7711083889007568,1.7711058855056765,2.539704837545287e-06,1.3641762733459473,0.8864400386810303,0.8864400386810303,0.0,38.65447235107422,68.0,39333.9296875,0.0,433.441162109375,1.0,281.2981262207031,283.9034118652344,295.6408996582031,298.2716979980469,293.1499938964844,293.1499938964844,281.25,34336.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900019884109497,1.0,0.0,0.0,3.6290090084075928,3.629032611846924,8.787581577962555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.2421875,0.0,1497.5655517578125,1895.4371337890625,0.0,2380.389404296875,0.8974813222885132,1.0,0.0,3.0,1.0,0.0
18174360,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9261301755905152,0.2284055054187774,0.2053074985742569,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9429230093955994,0.2393858879804611,0.226492241024971,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.33933025598526,0.2020257711410522,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8731529116630554,0.1934778690338134,0.1831699758768081,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.807978630065918,0.1516482383012771,0.6823222637176514,284.9059753417969,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3599548339844,284.9140014648437,1.0,0.3298503160476684,1.0,1.0,0.0,1.0,-1.7995284795761108,1.7995258569717407,2.6195068585366243e-06,1.3864903450012207,0.8613652586936951,0.8613652586936951,0.0,41.77169036865234,88.0,39585.36328125,0.0,460.378662109375,1.0,281.2577514648437,283.9189758300781,295.63543701171875,298.2470397949219,293.1499938964844,293.1499938964844,281.54998779296875,37921.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964827418327332,1.0,0.0,0.0,3.5480306148529053,3.548053979873657,8.399781563639408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.79052734375,0.0,1436.626953125,1895.4371337890625,0.0,2439.31201171875,0.8839744329452515,1.0,0.0,3.0,1.0,0.0
18174420,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.8798965811729431,0.2319524139165878,0.2084924727678299,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8939219117164612,0.2429622709751129,0.2299385964870453,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.999007284641266,0.3356716930866241,0.2358497381210327,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8342934846878052,0.196913793683052,0.1865267008543014,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.7699390649795532,0.1540819257497787,0.6941227316856384,285.1244506835937,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3433837890625,285.1273498535156,1.0,0.3481400609016418,1.0,1.0,0.0,1.0,-1.866536259651184,1.8665335178375244,2.813471837725956e-06,1.4390692710876465,1.0,1.0,0.0,50.796993255615234,106.0,40155.20703125,0.0,532.3331909179688,1.0,281.5425720214844,284.1069030761719,295.5607604980469,298.1394348144531,293.1499938964844,293.1499938964844,281.25,31486.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931313514709473,1.0,0.0,0.0,3.739769458770752,3.739793539047241,9.33217677356879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.09765625,0.0,1600.752685546875,1895.4371337890625,0.0,2408.80029296875,0.9218689799308776,1.0,0.0,3.0,1.0,0.0
18174480,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.8798965811729431,0.2319524139165878,0.2084924727678299,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8939219117164612,0.2429622709751129,0.2299385964870453,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.999007284641266,0.3356716930866241,0.2358497381210327,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8342934846878052,0.196913793683052,0.1865267008543014,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.7699390649795532,0.1540819257497787,0.6941227316856384,285.1244506835937,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3433837890625,285.1273498535156,1.0,0.3481400609016418,1.0,1.0,0.0,1.0,-1.866536259651184,1.8665335178375244,2.813471837725956e-06,1.4390692710876465,1.0,1.0,0.0,50.796993255615234,106.0,40155.20703125,0.0,532.3331909179688,1.0,281.5425720214844,284.1069030761719,295.5607604980469,298.1394348144531,293.1499938964844,293.1499938964844,281.25,31486.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931313514709473,1.0,0.0,0.0,3.739769458770752,3.739793539047241,9.33217677356879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.09765625,0.0,1600.752685546875,1895.4371337890625,0.0,2408.80029296875,0.9218689799308776,1.0,0.0,3.0,1.0,0.0
18174540,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8217532634735107,0.2347022145986557,0.2118848711252212,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8336927890777588,0.2460462599992752,0.2337161153554916,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9233137369155884,0.3315593898296356,0.2331508845090866,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7789624333381653,0.1999363005161285,0.1902107447385788,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7202774882316589,0.1560996621847152,0.706964910030365,284.9212646484375,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3304748535156,284.9213256835937,1.0,0.3670959770679474,1.0,1.0,0.0,1.0,-1.891544342041016,1.8915414810180664,2.888417384383501e-06,1.459023356437683,0.9390729665756226,0.9390729665756226,0.0,67.26471710205078,94.0,41490.0546875,0.0,602.7213745117188,1.0,281.2554626464844,283.870361328125,295.6148986816406,298.3575134277344,293.1499938964844,293.1499938964844,280.95001220703125,35263.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145376443862915,1.0,0.0,0.0,3.792357683181762,3.792382955551148,9.596477639206569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.63720703125,0.0,1691.6683349609375,1895.4371337890625,0.0,2605.04150390625,0.9361780285835266,1.0,0.0,3.0,1.0,0.0
18174600,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8217532634735107,0.2347022145986557,0.2118848711252212,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8336927890777588,0.2460462599992752,0.2337161153554916,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9233137369155884,0.3315593898296356,0.2331508845090866,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7789624333381653,0.1999363005161285,0.1902107447385788,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7202774882316589,0.1560996621847152,0.706964910030365,284.9212646484375,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3304748535156,284.9213256835937,1.0,0.3670959770679474,1.0,1.0,0.0,1.0,-1.891544342041016,1.8915414810180664,2.888417384383501e-06,1.459023356437683,0.9390729665756226,0.9390729665756226,0.0,67.26471710205078,94.0,41490.0546875,0.0,602.7213745117188,1.0,281.2554626464844,283.870361328125,295.6148986816406,298.3575134277344,293.1499938964844,293.1499938964844,280.95001220703125,35263.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145376443862915,1.0,0.0,0.0,3.792357683181762,3.792382955551148,9.596477639206569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.63720703125,0.0,1691.6683349609375,1895.4371337890625,0.0,2605.04150390625,0.9361780285835266,1.0,0.0,3.0,1.0,0.0
18174660,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8035905957221985,0.236847922205925,0.2140916436910629,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8163511157035828,0.2486386895179748,0.2364782243967056,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.895513653755188,0.3302612900733948,0.232043445110321,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7622237205505371,0.202534481883049,0.1929812431335449,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7044424414634705,0.1577859818935394,0.7160030603408813,284.8462219238281,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.326416015625,284.858154296875,1.0,0.3759100139141083,1.0,1.0,0.0,1.0,-1.9103648662567136,1.910361886024475,2.945236019513686e-06,1.4738032817840576,0.816056489944458,0.816056489944458,0.0,75.14997863769531,82.0,41870.140625,0.0,642.1792602539062,1.0,280.9573669433594,283.8047790527344,295.56402587890625,298.3514099121094,293.1499938964844,293.1499938964844,281.25,43387.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296735882759094,1.0,0.0,0.0,3.50323486328125,3.50325894355774,8.189018103621493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.85546875,0.0,1428.988037109375,1895.4371337890625,0.0,2745.407470703125,0.8793436884880066,1.0,0.0,3.0,1.0,0.0
18174720,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8035905957221985,0.236847922205925,0.2140916436910629,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8163511157035828,0.2486386895179748,0.2364782243967056,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.895513653755188,0.3302612900733948,0.232043445110321,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7622237205505371,0.202534481883049,0.1929812431335449,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7044424414634705,0.1577859818935394,0.7160030603408813,284.8462219238281,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.326416015625,284.858154296875,1.0,0.3759100139141083,1.0,1.0,0.0,1.0,-1.9103648662567136,1.910361886024475,2.945236019513686e-06,1.4738032817840576,0.816056489944458,0.816056489944458,0.0,75.14997863769531,82.0,41870.140625,0.0,642.1792602539062,1.0,280.9573669433594,283.8047790527344,295.56402587890625,298.3514099121094,293.1499938964844,293.1499938964844,281.25,43387.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296735882759094,1.0,0.0,0.0,3.50323486328125,3.50325894355774,8.189018103621493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.85546875,0.0,1428.988037109375,1895.4371337890625,0.0,2745.407470703125,0.8793436884880066,1.0,0.0,3.0,1.0,0.0
18174780,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.807709276676178,0.240366980433464,0.2169021517038345,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8202277421951294,0.2522298991680145,0.2395821511745453,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8968910574913025,0.3317659199237823,0.232620432972908,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7666457295417786,0.2059665620326995,0.1959793716669082,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7082748413085938,0.1601699441671371,0.7256925106048584,285.03472900390625,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3365173339844,285.03277587890625,1.0,0.3788171708583832,1.0,1.0,0.0,1.0,-1.933390498161316,1.9333875179290767,3.015432412212249e-06,1.4917596578598022,0.9609136581420898,0.9609136581420898,0.0,75.51526641845703,70.0,41727.15234375,0.0,660.9046630859375,1.0,281.2421569824219,283.966064453125,295.45391845703125,298.1464233398437,293.1499938964844,293.1499938964844,280.95001220703125,32362.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186703324317932,1.0,0.0,0.0,3.6641488075256334,3.664172410964966,8.958587045526656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.24658203125,0.0,1521.64599609375,1895.4371337890625,0.0,2643.25537109375,0.9058439135551452,1.0,0.0,3.0,1.0,0.0
18174840,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.807709276676178,0.240366980433464,0.2169021517038345,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8202277421951294,0.2522298991680145,0.2395821511745453,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8968910574913025,0.3317659199237823,0.232620432972908,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7666457295417786,0.2059665620326995,0.1959793716669082,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7082748413085938,0.1601699441671371,0.7256925106048584,285.03472900390625,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3365173339844,285.03277587890625,1.0,0.3788171708583832,1.0,1.0,0.0,1.0,-1.933390498161316,1.9333875179290767,3.015432412212249e-06,1.4917596578598022,0.9609136581420898,0.9609136581420898,0.0,75.51526641845703,70.0,41727.15234375,0.0,660.9046630859375,1.0,281.2421569824219,283.966064453125,295.45391845703125,298.1464233398437,293.1499938964844,293.1499938964844,280.95001220703125,32362.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186703324317932,1.0,0.0,0.0,3.6641488075256334,3.664172410964966,8.958587045526656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.24658203125,0.0,1521.64599609375,1895.4371337890625,0.0,2643.25537109375,0.9058439135551452,1.0,0.0,3.0,1.0,0.0
18174900,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8148528337478638,0.2419556975364685,0.2184168100357055,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8271360993385315,0.253962904214859,0.2412451207637787,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9038886427879332,0.3325823545455932,0.2332228720188141,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7739205956459045,0.207647442817688,0.1975713968276977,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7148209810256958,0.1613671630620956,0.7309572696685791,284.89312744140625,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3403015136719,284.8787841796875,1.0,0.3787958323955536,1.0,1.0,0.0,1.0,-1.9461658000946045,1.946162700653076,3.054870376217877e-06,1.501781344413757,0.8751370310783386,0.8751370310783386,0.0,73.85284423828125,70.0,42691.26953125,0.0,665.2755737304688,1.0,280.99688720703125,283.7911376953125,295.5163879394531,298.3641052246094,293.1499938964844,293.1499938964844,280.95001220703125,35821.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271875381469727,1.0,0.0,0.0,3.669024705886841,3.66904878616333,8.982444796856726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.4111328125,0.0,1553.0921630859375,1895.4371337890625,0.0,2722.2802734375,0.9072428345680236,1.0,0.0,3.0,1.0,0.0
18174960,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8232854008674622,0.2433151751756668,0.2195927202701568,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8357319235801697,0.2555349767208099,0.2426671832799911,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9135071635246276,0.3332157433032989,0.2336133271455764,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.783024251461029,0.2091977298259735,0.1989665031433105,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7225019335746765,0.1624655574560165,0.7355160117149353,284.8882141113281,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.34161376953125,284.8949279785156,1.0,0.3779551982879638,1.0,1.0,0.0,1.0,-1.956906080245972,1.956902980804444,3.0882476949045667e-06,1.5102049112319946,0.8475171327590942,0.8475171327590942,0.0,71.53937530517578,58.0,42548.9296875,0.0,665.9265747070312,1.0,280.9574584960937,283.8139038085937,295.49981689453125,298.30621337890625,293.1499938964844,293.1499938964844,281.25,39537.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316400051116943,1.0,0.0,0.0,3.5536463260650635,3.5536699295043945,8.426392241744907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.2294921875,0.0,1454.3603515625,1895.4371337890625,0.0,2763.718017578125,0.8865001797676086,1.0,0.0,3.0,1.0,0.0
18175020,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8504168391227722,0.2470926791429519,0.2224077433347702,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8640176653862,0.2594581842422485,0.2458368390798568,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9477829933166504,0.3357256650924682,0.2348747253417968,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8117102980613708,0.2129559069871902,0.2020175904035568,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.746236264705658,0.1652119010686874,0.7456029653549194,285.0601806640625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3524169921875,285.0578308105469,1.0,0.3746308982372284,1.0,1.0,0.0,1.0,-1.981380701065064,1.9813774824142456,3.164884219586384e-06,1.5292775630950928,1.0,1.0,0.0,64.5536880493164,46.0,42406.47265625,0.0,661.6036987304688,1.0,281.24267578125,283.9656066894531,295.41473388671875,298.1441345214844,293.1499938964844,293.1499938964844,280.95001220703125,31562.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235341310501099,1.0,0.0,0.0,3.725965023040772,3.7259888648986816,9.263408742299362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.0078125,0.0,1585.4454345703125,1895.4371337890625,0.0,2688.341552734375,0.9192171692848206,1.0,0.0,3.0,1.0,0.0
18175080,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8504168391227722,0.2470926791429519,0.2224077433347702,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8640176653862,0.2594581842422485,0.2458368390798568,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9477829933166504,0.3357256650924682,0.2348747253417968,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8117102980613708,0.2129559069871902,0.2020175904035568,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.746236264705658,0.1652119010686874,0.7456029653549194,285.0601806640625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3524169921875,285.0578308105469,1.0,0.3746308982372284,1.0,1.0,0.0,1.0,-1.981380701065064,1.9813774824142456,3.164884219586384e-06,1.5292775630950928,1.0,1.0,0.0,64.5536880493164,46.0,42406.47265625,0.0,661.6036987304688,1.0,281.24267578125,283.9656066894531,295.41473388671875,298.1441345214844,293.1499938964844,293.1499938964844,280.95001220703125,31562.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235341310501099,1.0,0.0,0.0,3.725965023040772,3.7259888648986816,9.263408742299362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.0078125,0.0,1585.4454345703125,1895.4371337890625,0.0,2688.341552734375,0.9192171692848206,1.0,0.0,3.0,1.0,0.0
18175140,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8948441743850708,0.2502137422561645,0.2251065373420715,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.910397469997406,0.263001799583435,0.2489888966083526,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9926005005836488,0.3376473188400268,0.2361350208520889,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8523123264312744,0.2164251804351806,0.2050692588090896,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7852023243904114,0.1677814126014709,0.7558891773223877,284.8855285644531,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3565368652344,284.89019775390625,1.0,0.3698139786720276,1.0,1.0,0.0,1.0,-2.005942106246948,2.005938768386841,3.2429909424536163e-06,1.5485173463821411,0.8781574368476868,0.8781574368476868,0.0,55.831634521484375,34.0,43418.0390625,0.0,651.239013671875,1.0,280.9565124511719,283.7787170410156,295.4618835449219,298.320556640625,293.1499938964844,293.1499938964844,281.25,38245.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386911153793335,1.0,0.0,0.0,3.6721038818359375,3.672128438949585,8.997527629617252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.4833984375,0.0,1574.8001708984375,1895.4371337890625,0.0,2829.48876953125,0.9115151166915894,1.0,0.0,3.0,1.0,0.0
18175200,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8948441743850708,0.2502137422561645,0.2251065373420715,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.910397469997406,0.263001799583435,0.2489888966083526,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9926005005836488,0.3376473188400268,0.2361350208520889,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8523123264312744,0.2164251804351806,0.2050692588090896,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7852023243904114,0.1677814126014709,0.7558891773223877,284.8855285644531,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3565368652344,284.89019775390625,1.0,0.3698139786720276,1.0,1.0,0.0,1.0,-2.005942106246948,2.005938768386841,3.2429909424536163e-06,1.5485173463821411,0.8781574368476868,0.8781574368476868,0.0,55.831634521484375,34.0,43418.0390625,0.0,651.239013671875,1.0,280.9565124511719,283.7787170410156,295.4618835449219,298.320556640625,293.1499938964844,293.1499938964844,281.25,38245.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386911153793335,1.0,0.0,0.0,3.6721038818359375,3.672128438949585,8.997527629617252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.4833984375,0.0,1574.8001708984375,1895.4371337890625,0.0,2829.48876953125,0.9115151166915894,1.0,0.0,3.0,1.0,0.0
18175260,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9461716413497924,0.2540287673473358,0.2280019223690033,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9631839394569396,0.2670245766639709,0.2523057460784912,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.3440876305103302,0.2122935950756073,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8970875144004822,0.2202854007482528,0.2082704603672027,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8255689740180969,0.1706671714782714,0.7668505311012268,285.0419311523437,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3678894042969,285.0390930175781,1.0,0.362569123506546,1.0,1.0,0.0,1.0,-2.001610517501831,2.001607179641724,3.229786443625926e-06,1.5455541610717771,1.0,1.0,0.0,48.79111099243164,52.0,42699.01171875,0.0,623.9006958007812,1.0,281.2431335449219,283.9281616210937,295.36737060546875,298.12774658203125,293.1499938964844,293.1499938964844,280.95001220703125,32626.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830779492855072,1.0,0.0,0.0,3.804457902908325,3.804482698440552,9.657813961894135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.49951171875,0.0,1685.587158203125,1895.4371337890625,0.0,2755.703369140625,0.9375629425048828,1.0,0.0,3.0,1.0,0.0
18175320,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9461716413497924,0.2540287673473358,0.2280019223690033,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9631839394569396,0.2670245766639709,0.2523057460784912,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.3440876305103302,0.2122935950756073,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8970875144004822,0.2202854007482528,0.2082704603672027,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8255689740180969,0.1706671714782714,0.7668505311012268,285.0419311523437,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3678894042969,285.0390930175781,1.0,0.362569123506546,1.0,1.0,0.0,1.0,-2.001610517501831,2.001607179641724,3.229786443625926e-06,1.5455541610717771,1.0,1.0,0.0,48.79111099243164,52.0,42699.01171875,0.0,623.9006958007812,1.0,281.2431335449219,283.9281616210937,295.36737060546875,298.12774658203125,293.1499938964844,293.1499938964844,280.95001220703125,32626.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830779492855072,1.0,0.0,0.0,3.804457902908325,3.804482698440552,9.657813961894135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.49951171875,0.0,1685.587158203125,1895.4371337890625,0.0,2755.703369140625,0.9375629425048828,1.0,0.0,3.0,1.0,0.0
18175380,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9629681706428528,0.2571868598461151,0.2310139089822769,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9787352085113524,0.2706623375415802,0.2558444440364837,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.3547323942184448,0.2048021703958511,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9139275550842284,0.2238424271345138,0.2117068171501159,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.838988721370697,0.1733639538288116,0.7791489958763123,284.8729858398437,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.38970947265625,284.8787841796875,1.0,0.3649276793003082,1.0,1.0,0.0,1.0,-2.019539356231689,2.019536256790161,3.286454330009292e-06,1.5590194463729858,0.8773216605186462,0.8773216605186462,0.0,47.71378707885742,72.0,43502.2109375,0.0,634.0548095703125,1.0,280.9569091796875,283.7543640136719,295.4024963378906,298.2665405273437,293.1499938964844,293.1499938964844,281.25,39227.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429989814758301,1.0,0.0,0.0,3.710240840911865,3.71026611328125,9.185387739307772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.48193359375,0.0,1625.775634765625,1895.4371337890625,0.0,2869.7470703125,0.9208568334579468,1.0,0.0,3.0,1.0,0.0
18175440,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9629681706428528,0.2571868598461151,0.2310139089822769,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9787352085113524,0.2706623375415802,0.2558444440364837,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.3547323942184448,0.2048021703958511,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9139275550842284,0.2238424271345138,0.2117068171501159,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.838988721370697,0.1733639538288116,0.7791489958763123,284.8729858398437,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.38970947265625,284.8787841796875,1.0,0.3649276793003082,1.0,1.0,0.0,1.0,-2.019539356231689,2.019536256790161,3.286454330009292e-06,1.5590194463729858,0.8773216605186462,0.8773216605186462,0.0,47.71378707885742,72.0,43502.2109375,0.0,634.0548095703125,1.0,280.9569091796875,283.7543640136719,295.4024963378906,298.2665405273437,293.1499938964844,293.1499938964844,281.25,39227.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429989814758301,1.0,0.0,0.0,3.710240840911865,3.71026611328125,9.185387739307772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.48193359375,0.0,1625.775634765625,1895.4371337890625,0.0,2869.7470703125,0.9208568334579468,1.0,0.0,3.0,1.0,0.0
