time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175500,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.957671582698822,0.2590757012367248,0.2325126677751541,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9741190671920776,0.2726926505565643,0.2576258778572082,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.3589573204517364,0.2094427496194839,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9091207385063172,0.2257921546697616,0.2134436070919037,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8352500200271606,0.1748480796813964,0.7854452133178711,285.0392761230469,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4035949707031,285.0538635253906,1.0,0.3691293001174927,1.0,1.0,0.0,1.0,-2.0386879444122314,2.038684606552124,3.3482288017694373e-06,1.5738301277160645,0.9871605634689332,0.9871605634689332,0.0,49.1502799987793,72.0,43048.2734375,0.0,654.11328125,1.0,281.20361328125,283.9331970214844,295.32208251953125,298.05029296875,293.1499938964844,293.1499938964844,281.25,34171.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361951112747192,1.0,0.0,0.0,3.751691102981568,3.751715660095215,9.391769140165708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.96630859375,0.0,1635.2091064453125,1895.4371337890625,0.0,2806.187744140625,0.9291380643844604,1.0,0.0,3.0,1.0,0.0
18175560,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9473300576210022,0.261291354894638,0.2344571352005005,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.964649736881256,0.2749839425086975,0.2597595453262329,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9990000128746032,0.3619677722454071,0.217590644955635,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8999853134155273,0.2279638648033142,0.2154797911643982,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8278257846832275,0.1765184849500656,0.7929227352142334,285.083740234375,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.4140319824219,285.0865478515625,1.0,0.3750733435153961,1.0,1.0,0.0,1.0,-2.0647878646850586,2.064784526824951,3.433536448937957e-06,1.5940810441970823,1.0,1.0,0.0,51.54640197753906,92.0,43477.58203125,0.0,683.557861328125,1.0,281.2431030273437,283.95172119140625,295.3223571777344,298.1076965332031,293.1499938964844,293.1499938964844,280.95001220703125,33099.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342650532722473,1.0,0.0,0.0,3.833064079284668,3.8330893516540527,9.80359573077294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.09814453125,0.0,1723.740966796875,1895.4371337890625,0.0,2788.183837890625,0.9442797303199768,1.0,0.0,3.0,1.0,0.0
18175620,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9110971689224244,0.2648579180240631,0.2381286174058914,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.929270088672638,0.2790017127990722,0.263967752456665,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9990000128746032,0.3622602224349975,0.2446201592683792,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8702519536018372,0.2318326085805893,0.2195262759923935,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8019609451293945,0.1794768273830413,0.8079416155815125,284.9382019042969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.4022216796875,284.942138671875,1.0,0.3911324143409729,1.0,1.0,0.0,1.0,-2.129600763320923,2.129596948623657,3.650585085779312e-06,1.6444727182388306,0.9590831995010376,0.9590831995010376,0.0,59.43370056152344,110.0,45411.12890625,0.0,766.727783203125,1.0,280.95562744140625,283.7676696777344,295.3859558105469,298.3435974121094,293.1499938964844,293.1499938964844,280.6499938964844,35700.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509722352027893,1.0,0.0,0.0,3.856719970703125,3.856745958328247,9.924976893671555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.26904296875,0.0,1773.181884765625,1895.4371337890625,0.0,2944.3779296875,0.95140141248703,1.0,0.0,3.0,1.0,0.0
18175680,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9110971689224244,0.2648579180240631,0.2381286174058914,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.929270088672638,0.2790017127990722,0.263967752456665,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9990000128746032,0.3622602224349975,0.2446201592683792,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8702519536018372,0.2318326085805893,0.2195262759923935,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8019609451293945,0.1794768273830413,0.8079416155815125,284.9382019042969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.4022216796875,284.942138671875,1.0,0.3911324143409729,1.0,1.0,0.0,1.0,-2.129600763320923,2.129596948623657,3.650585085779312e-06,1.6444727182388306,0.9590831995010376,0.9590831995010376,0.0,59.43370056152344,110.0,45411.12890625,0.0,766.727783203125,1.0,280.95562744140625,283.7676696777344,295.3859558105469,298.3435974121094,293.1499938964844,293.1499938964844,280.6499938964844,35700.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509722352027893,1.0,0.0,0.0,3.856719970703125,3.856745958328247,9.924976893671555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.26904296875,0.0,1773.181884765625,1895.4371337890625,0.0,2944.3779296875,0.95140141248703,1.0,0.0,3.0,1.0,0.0
18175740,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.857659101486206,0.2679271996021271,0.2414247393608093,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.872733473777771,0.282536506652832,0.2679006159305572,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9522454738616944,0.3580788373947143,0.2515801191329956,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8232025504112244,0.2352271676063537,0.2233396917581558,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7562955617904663,0.1819766461849212,0.8220647573471069,284.8656311035156,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3846130371094,284.873779296875,1.0,0.4088978469371795,1.0,1.0,0.0,1.0,-2.169189929962158,2.1691861152648926,3.787220066442387e-06,1.6755669116973877,0.85637366771698,0.85637366771698,0.0,74.16683197021484,128.0,46418.58984375,0.0,856.1345825195312,1.0,280.6566162109375,283.6757507324219,295.3685607910156,298.41864013671875,293.1499938964844,293.1499938964844,280.95001220703125,41209.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672468662261963,1.0,0.0,0.0,3.666073799133301,3.6660988330841056,8.968002020992571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.63525390625,0.0,1590.275634765625,1895.4371337890625,0.0,3096.983642578125,0.9130853414535522,1.0,0.0,3.0,1.0,0.0
18175800,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.857659101486206,0.2679271996021271,0.2414247393608093,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.872733473777771,0.282536506652832,0.2679006159305572,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9522454738616944,0.3580788373947143,0.2515801191329956,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8232025504112244,0.2352271676063537,0.2233396917581558,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7562955617904663,0.1819766461849212,0.8220647573471069,284.8656311035156,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3846130371094,284.873779296875,1.0,0.4088978469371795,1.0,1.0,0.0,1.0,-2.169189929962158,2.1691861152648926,3.787220066442387e-06,1.6755669116973877,0.85637366771698,0.85637366771698,0.0,74.16683197021484,128.0,46418.58984375,0.0,856.1345825195312,1.0,280.6566162109375,283.6757507324219,295.3685607910156,298.41864013671875,293.1499938964844,293.1499938964844,280.95001220703125,41209.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672468662261963,1.0,0.0,0.0,3.666073799133301,3.6660988330841056,8.968002020992571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.63525390625,0.0,1590.275634765625,1895.4371337890625,0.0,3096.983642578125,0.9130853414535522,1.0,0.0,3.0,1.0,0.0
18175860,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8205485343933105,0.2722256779670715,0.2455368638038635,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8339625000953674,0.2869156301021576,0.2723915874958038,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8978498578071594,0.35846146941185,0.2515164911746979,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7862547039985657,0.2392894774675369,0.2275810688734054,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.724227786064148,0.1849687397480011,0.8376282453536987,285.0591125488281,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.393310546875,285.0589904785156,1.0,0.4269408881664276,1.0,1.0,0.0,1.0,-2.2022545337677,2.2022504806518555,3.902925982401939e-06,1.7012513875961304,1.0,1.0,0.0,90.9227066040039,116.0,46310.74609375,0.0,950.6429443359376,1.0,280.943359375,283.8511047363281,295.275634765625,298.2391052246094,293.1499938964844,293.1499938964844,280.6499938964844,32664.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594098687171936,1.0,0.0,0.0,3.8070297241210938,3.8070547580718994,9.670875442679971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.30029296875,0.0,1688.9566650390625,1895.4371337890625,0.0,3023.470458984375,0.938254177570343,1.0,0.0,3.0,1.0,0.0
18175920,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8205485343933105,0.2722256779670715,0.2455368638038635,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8339625000953674,0.2869156301021576,0.2723915874958038,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8978498578071594,0.35846146941185,0.2515164911746979,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7862547039985657,0.2392894774675369,0.2275810688734054,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.724227786064148,0.1849687397480011,0.8376282453536987,285.0591125488281,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.393310546875,285.0589904785156,1.0,0.4269408881664276,1.0,1.0,0.0,1.0,-2.2022545337677,2.2022504806518555,3.902925982401939e-06,1.7012513875961304,1.0,1.0,0.0,90.9227066040039,116.0,46310.74609375,0.0,950.6429443359376,1.0,280.943359375,283.8511047363281,295.275634765625,298.2391052246094,293.1499938964844,293.1499938964844,280.6499938964844,32664.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594098687171936,1.0,0.0,0.0,3.8070297241210938,3.8070547580718994,9.670875442679971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.30029296875,0.0,1688.9566650390625,1895.4371337890625,0.0,3023.470458984375,0.938254177570343,1.0,0.0,3.0,1.0,0.0
18175980,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8122254014015198,0.2757896482944488,0.2492155134677887,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8257352709770203,0.2908533215522766,0.2765261530876159,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8847821354866028,0.359738826751709,0.2525767385959625,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7782254219055176,0.2429808229207992,0.2314582765102386,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7173065543174744,0.1876896321773529,0.8515215516090393,284.9048767089844,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39434814453125,284.9081115722656,1.0,0.4355229139328003,1.0,1.0,0.0,1.0,-2.234266519546509,2.234262466430664,4.016892034997e-06,1.7262165546417236,0.9098142385482788,0.9098142385482788,0.0,97.64203643798828,104.0,47606.546875,0.0,1008.1876220703124,1.0,280.6568603515625,283.6728820800781,295.3267517089844,298.4324035644531,293.1499938964844,293.1499938964844,280.3500061035156,37471.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736007213592529,1.0,0.0,0.0,3.7700228691101074,3.7700483798980713,9.483775329499622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.8564453125,0.0,1682.2191162109375,1895.4371337890625,0.0,3156.58447265625,0.9331058859825134,1.0,0.0,3.0,1.0,0.0
18176040,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8122254014015198,0.2757896482944488,0.2492155134677887,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8257352709770203,0.2908533215522766,0.2765261530876159,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8847821354866028,0.359738826751709,0.2525767385959625,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7782254219055176,0.2429808229207992,0.2314582765102386,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7173065543174744,0.1876896321773529,0.8515215516090393,284.9048767089844,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39434814453125,284.9081115722656,1.0,0.4355229139328003,1.0,1.0,0.0,1.0,-2.234266519546509,2.234262466430664,4.016892034997e-06,1.7262165546417236,0.9098142385482788,0.9098142385482788,0.0,97.64203643798828,104.0,47606.546875,0.0,1008.1876220703124,1.0,280.6568603515625,283.6728820800781,295.3267517089844,298.4324035644531,293.1499938964844,293.1499938964844,280.3500061035156,37471.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736007213592529,1.0,0.0,0.0,3.7700228691101074,3.7700483798980713,9.483775329499622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.8564453125,0.0,1682.2191162109375,1895.4371337890625,0.0,3156.58447265625,0.9331058859825134,1.0,0.0,3.0,1.0,0.0
18176100,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8133684396743774,0.2774181067943573,0.2507204413414001,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.8269523978233337,0.2926942706108093,0.2783043980598449,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8848703503608704,0.3604586124420166,0.2530724108219147,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.779693067073822,0.2447125762701034,0.2331315577030182,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7184893488883972,0.1889551728963852,0.8573533892631531,284.8085327148437,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.39373779296875,284.80621337890625,1.0,0.437549352645874,1.0,1.0,0.0,1.0,-2.247821807861328,2.2478177547454834,4.0656082092027646e-06,1.7367478609085083,0.8170377612113953,0.8170377612113953,0.0,98.25760650634766,104.0,48329.14453125,0.0,1024.4757080078125,1.0,280.3978576660156,283.55438232421875,295.3451843261719,298.56982421875,293.1499938964844,293.1499938964844,280.3500061035156,42075.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822182416915894,1.0,0.0,0.0,3.659213066101074,3.65923810005188,8.934467246035638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.92724609375,0.0,1589.0166015625,1895.4371337890625,0.0,3237.365478515625,0.9088253974914552,1.0,0.0,3.0,1.0,0.0
18176160,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8170655369758606,0.2791589498519897,0.2521313428878784,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8307165503501892,0.2946024239063263,0.2799848318099975,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8880638480186462,0.3613592386245727,0.253560721874237,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7837896347045898,0.2464971542358398,0.2347106039524078,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7218734622001648,0.1902595162391662,0.8627690076828003,284.88232421875,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3938293457031,284.88983154296875,1.0,0.4384519457817077,1.0,1.0,0.0,1.0,-2.2605228424072266,2.260518789291382,4.111499038117472e-06,1.746592998504639,0.8290529847145081,0.8290529847145081,0.0,97.53003692626952,92.0,48156.046875,0.0,1034.8701171875,1.0,280.3580017089844,283.6368713378906,295.3036193847656,298.45770263671875,293.1499938964844,293.1499938964844,280.6499938964844,41845.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884222686290741,1.0,0.0,0.0,3.505000591278076,3.5050244331359863,8.197275178645214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.2607421875,0.0,1419.7550048828125,1895.4371337890625,0.0,3256.139892578125,0.8790997862815857,1.0,0.0,3.0,1.0,0.0
18176220,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8340360522270203,0.2839110791683197,0.2558488845825195,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8480256199836731,0.2993873059749603,0.2839910089969635,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9060720205307008,0.3645504415035248,0.2553349137306213,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8019624352455139,0.2508996427059173,0.2383937239646911,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7367447018623352,0.1935731023550033,0.8755201101303101,285.0425109863281,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.405517578125,285.0410461425781,1.0,0.4381460845470428,1.0,1.0,0.0,1.0,-2.291666507720948,2.2916624546051025,4.225049451633822e-06,1.7706588506698608,0.9676613211631776,0.9676613211631776,0.0,92.25890350341795,80.0,48178.84375,0.0,1047.144287109375,1.0,280.6423034667969,283.77734375,295.23443603515625,298.30615234375,293.1499938964844,293.1499938964844,280.3500061035156,32212.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744779825210571,1.0,0.0,0.0,3.675574541091919,3.67559814453125,9.014544275487424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.82421875,0.0,1533.2713623046875,1895.4371337890625,0.0,3164.8115234375,0.9082762002944946,1.0,0.0,3.0,1.0,0.0
18176280,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8340360522270203,0.2839110791683197,0.2558488845825195,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8480256199836731,0.2993873059749603,0.2839910089969635,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9060720205307008,0.3645504415035248,0.2553349137306213,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8019624352455139,0.2508996427059173,0.2383937239646911,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7367447018623352,0.1935731023550033,0.8755201101303101,285.0425109863281,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.405517578125,285.0410461425781,1.0,0.4381460845470428,1.0,1.0,0.0,1.0,-2.291666507720948,2.2916624546051025,4.225049451633822e-06,1.7706588506698608,0.9676613211631776,0.9676613211631776,0.0,92.25890350341795,80.0,48178.84375,0.0,1047.144287109375,1.0,280.6423034667969,283.77734375,295.23443603515625,298.30615234375,293.1499938964844,293.1499938964844,280.3500061035156,32212.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744779825210571,1.0,0.0,0.0,3.675574541091919,3.67559814453125,9.014544275487424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.82421875,0.0,1533.2713623046875,1895.4371337890625,0.0,3164.8115234375,0.9082762002944946,1.0,0.0,3.0,1.0,0.0
18176340,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8599867820739746,0.2878782153129577,0.2593271136283874,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8753148317337036,0.3037216365337372,0.2879091203212738,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9373448491096495,0.3670506775379181,0.2570057809352875,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8275676369667053,0.2549418210983276,0.2420124560594558,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7598156332969666,0.1966677010059356,0.8882821798324585,284.90997314453125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4098815917969,284.91455078125,1.0,0.435919851064682,1.0,1.0,0.0,1.0,-2.322240829467773,2.3222365379333496,4.338345661381027e-06,1.7944140434265137,0.8722440004348755,0.8722440004348755,0.0,84.47967529296875,68.0,49361.30078125,0.0,1049.082763671875,1.0,280.357177734375,283.6249694824219,295.29736328125,298.5072631835937,293.1499938964844,293.1499938964844,280.6499938964844,38046.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871861696243286,1.0,0.0,0.0,3.6068594455718994,3.6068832874298096,8.680639211888774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.50048828125,0.0,1500.83203125,1895.4371337890625,0.0,3283.8828125,0.8973940014839172,1.0,0.0,3.0,1.0,0.0
18176400,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8599867820739746,0.2878782153129577,0.2593271136283874,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8753148317337036,0.3037216365337372,0.2879091203212738,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9373448491096495,0.3670506775379181,0.2570057809352875,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8275676369667053,0.2549418210983276,0.2420124560594558,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7598156332969666,0.1966677010059356,0.8882821798324585,284.90997314453125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4098815917969,284.91455078125,1.0,0.435919851064682,1.0,1.0,0.0,1.0,-2.322240829467773,2.3222365379333496,4.338345661381027e-06,1.7944140434265137,0.8722440004348755,0.8722440004348755,0.0,84.47967529296875,68.0,49361.30078125,0.0,1049.082763671875,1.0,280.357177734375,283.6249694824219,295.29736328125,298.5072631835937,293.1499938964844,293.1499938964844,280.6499938964844,38046.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871861696243286,1.0,0.0,0.0,3.6068594455718994,3.6068832874298096,8.680639211888774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.50048828125,0.0,1500.83203125,1895.4371337890625,0.0,3283.8828125,0.8973940014839172,1.0,0.0,3.0,1.0,0.0
18176460,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8996170163154602,0.2924106419086456,0.2628131210803985,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9170039892196656,0.3083657622337341,0.2917636334896087,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9793655276298524,0.3701122105121612,0.2586903274059295,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8637637495994568,0.2591885924339294,0.2455322742462158,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7948505282402039,0.1998568177223205,0.9004465937614441,285.0672912597656,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4178466796875,285.0664978027344,1.0,0.4324169158935547,1.0,1.0,0.0,1.0,-2.3519210815429688,2.351916551589966,4.449626885616453e-06,1.8173575401306152,1.0,1.0,0.0,75.02816772460938,56.0,49327.4921875,0.0,1043.2916259765625,1.0,280.642822265625,283.7688903808594,295.243408203125,298.3847045898437,293.1499938964844,293.1499938964844,280.3500061035156,32061.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809422254562378,1.0,0.0,0.0,3.772740125656128,3.772764682769776,9.497451287643344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.2578125,0.0,1643.6016845703125,1895.4371337890625,0.0,3225.41015625,0.9298523664474488,1.0,0.0,3.0,1.0,0.0
18176520,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8996170163154602,0.2924106419086456,0.2628131210803985,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9170039892196656,0.3083657622337341,0.2917636334896087,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9793655276298524,0.3701122105121612,0.2586903274059295,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8637637495994568,0.2591885924339294,0.2455322742462158,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7948505282402039,0.1998568177223205,0.9004465937614441,285.0672912597656,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4178466796875,285.0664978027344,1.0,0.4324169158935547,1.0,1.0,0.0,1.0,-2.3519210815429688,2.351916551589966,4.449626885616453e-06,1.8173575401306152,1.0,1.0,0.0,75.02816772460938,56.0,49327.4921875,0.0,1043.2916259765625,1.0,280.642822265625,283.7688903808594,295.243408203125,298.3847045898437,293.1499938964844,293.1499938964844,280.3500061035156,32061.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809422254562378,1.0,0.0,0.0,3.772740125656128,3.772764682769776,9.497451287643344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.2578125,0.0,1643.6016845703125,1895.4371337890625,0.0,3225.41015625,0.9298523664474488,1.0,0.0,3.0,1.0,0.0
18176580,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9400489926338196,0.2957214713096618,0.2658300697803497,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9586902260780334,0.3121747970581054,0.2952457368373871,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.3742527663707733,0.2517947852611542,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8990864157676697,0.2624097764492035,0.248627707362175,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8258898854255676,0.2021173536777496,0.9106737971305848,284.87744140625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4167785644531,284.8734436035156,1.0,0.4268498122692108,1.0,1.0,0.0,1.0,-2.3515655994415283,2.3515610694885254,4.431061370269163e-06,1.8075801134109497,0.8889961838722229,0.8889961838722229,0.0,67.34358215332031,59.0,50108.2890625,0.0,1018.9468383789062,1.0,280.3568420410156,283.5580444335937,295.3030090332031,298.5809020996094,293.1499938964844,293.1499938964844,280.6499938964844,38054.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948432803153992,1.0,0.0,0.0,3.736575365066528,3.736600637435913,9.316242994827916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.64892578125,0.0,1647.3768310546875,1895.4371337890625,0.0,3355.470458984375,0.92514169216156,1.0,0.0,3.0,1.0,0.0
18176640,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9400489926338196,0.2957214713096618,0.2658300697803497,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9586902260780334,0.3121747970581054,0.2952457368373871,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.3742527663707733,0.2517947852611542,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8990864157676697,0.2624097764492035,0.248627707362175,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8258898854255676,0.2021173536777496,0.9106737971305848,284.87744140625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4167785644531,284.8734436035156,1.0,0.4268498122692108,1.0,1.0,0.0,1.0,-2.3515655994415283,2.3515610694885254,4.431061370269163e-06,1.8075801134109497,0.8889961838722229,0.8889961838722229,0.0,67.34358215332031,59.0,50108.2890625,0.0,1018.9468383789062,1.0,280.3568420410156,283.5580444335937,295.3030090332031,298.5809020996094,293.1499938964844,293.1499938964844,280.6499938964844,38054.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948432803153992,1.0,0.0,0.0,3.736575365066528,3.736600637435913,9.316242994827916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.64892578125,0.0,1647.3768310546875,1895.4371337890625,0.0,3355.470458984375,0.92514169216156,1.0,0.0,3.0,1.0,0.0
18176700,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9612979888916016,0.2975200712680816,0.2671703100204468,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9782158136367798,0.3140013217926025,0.2968602180480957,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.3779093027114868,0.238078311085701,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.919394850730896,0.264111578464508,0.24994458258152,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8416417241096497,0.2032967656850814,0.9147650599479676,285.0401306152344,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.416748046875,285.04656982421875,1.0,0.4256921410560608,1.0,1.0,0.0,1.0,-2.361038446426392,2.361034154891968,4.484420060180128e-06,1.824576497077942,0.9985767602920532,0.9985767602920532,0.0,64.73253631591797,59.0,49647.01953125,0.0,1011.71630859375,1.0,280.6028747558594,283.7348022460937,295.2342529296875,298.36676025390625,293.1499938964844,293.1499938964844,280.6499938964844,33664.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887209892272949,1.0,0.0,0.0,3.778780221939087,3.7788050174713135,9.527885822535608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.54638671875,0.0,1663.127197265625,1895.4371337890625,0.0,3298.244140625,0.9344400763511658,1.0,0.0,3.0,1.0,0.0
18176760,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9731480479240416,0.2995383739471435,0.2688622772693634,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9885275959968568,0.3159816265106201,0.2986229062080383,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.3827027082443237,0.2309014201164245,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9327113032341005,0.2659083902835846,0.2515423595905304,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8514270782470703,0.2045228034257888,0.919871151447296,285.05157470703125,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4222412109375,285.0513610839844,1.0,0.4250562489032745,1.0,1.0,0.0,1.0,-2.364617109298706,2.364612579345703,4.497837380768033e-06,1.8272582292556765,1.0,1.0,0.0,63.19155883789063,79.0,49762.58203125,0.0,1009.3309326171876,1.0,280.6431884765625,283.7360534667969,295.2408142089844,298.4172668457031,293.1499938964844,293.1499938964844,280.3500061035156,33310.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867208957672119,1.0,0.0,0.0,3.845632553100586,3.84565806388855,9.86799364000035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.2880859375,0.0,1740.7021484375,1895.4371337890625,0.0,3279.52880859375,0.9472507238388062,1.0,0.0,3.0,1.0,0.0
18176820,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9678494930267334,0.3025190234184265,0.2718688547611236,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9838762879371644,0.3192167282104492,0.3019421696662903,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.3901979029178619,0.2374533712863922,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9268772006034852,0.2688116133213043,0.2545444667339325,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8465976715087891,0.2063949853181839,0.9293763637542723,284.90386962890625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4296875,284.9077453613281,1.0,0.431842178106308,1.0,1.0,0.0,1.0,-2.3950862884521484,2.395081758499145,4.613649252860341e-06,1.850481629371643,0.9203788638114928,0.9203788638114928,0.0,65.6383056640625,99.0,51153.6875,0.0,1052.2109375,1.0,280.356689453125,283.5648193359375,295.30438232421875,298.6190185546875,293.1499938964844,293.1499938964844,280.04998779296875,37429.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89833003282547,1.0,0.0,0.0,3.807591438293457,3.8076171875,9.67373011917516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.85009765625,0.0,1726.820068359375,1895.4371337890625,0.0,3388.012451171875,0.9414970874786376,1.0,0.0,3.0,1.0,0.0
18176880,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9678494930267334,0.3025190234184265,0.2718688547611236,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9838762879371644,0.3192167282104492,0.3019421696662903,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.3901979029178619,0.2374533712863922,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9268772006034852,0.2688116133213043,0.2545444667339325,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8465976715087891,0.2063949853181839,0.9293763637542723,284.90386962890625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4296875,284.9077453613281,1.0,0.431842178106308,1.0,1.0,0.0,1.0,-2.3950862884521484,2.395081758499145,4.613649252860341e-06,1.850481629371643,0.9203788638114928,0.9203788638114928,0.0,65.6383056640625,99.0,51153.6875,0.0,1052.2109375,1.0,280.356689453125,283.5648193359375,295.30438232421875,298.6190185546875,293.1499938964844,293.1499938964844,280.04998779296875,37429.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89833003282547,1.0,0.0,0.0,3.807591438293457,3.8076171875,9.67373011917516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.85009765625,0.0,1726.820068359375,1895.4371337890625,0.0,3388.012451171875,0.9414970874786376,1.0,0.0,3.0,1.0,0.0
18176940,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.937474012374878,0.3052277565002441,0.2744682729244232,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9563772678375244,0.3221661150455475,0.3049403429031372,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.3905961811542511,0.261841207742691,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8974812030792236,0.2713781893253326,0.2572072744369507,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8232699036598206,0.2078974843025207,0.9373868107795716,284.8966369628906,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4125671386719,284.9034118652344,1.0,0.444623053073883,1.0,1.0,0.0,1.0,-2.443917751312256,2.443912982940674,4.803180672752205e-06,1.8880879878997805,0.8550463914871216,0.8550463914871216,0.0,73.15980529785156,117.0,52274.2890625,0.0,1138.0478515625,1.0,280.057373046875,283.52978515625,295.30963134765625,298.6987609863281,293.1499938964844,293.1499938964844,280.3500061035156,40479.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082551598548888,1.0,0.0,0.0,3.593554735183716,3.593579053878784,8.616716513643041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.77392578125,0.0,1504.2735595703125,1895.4371337890625,0.0,3480.403564453125,0.8973938822746277,1.0,0.0,3.0,1.0,0.0
18177000,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.937474012374878,0.3052277565002441,0.2744682729244232,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9563772678375244,0.3221661150455475,0.3049403429031372,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.3905961811542511,0.261841207742691,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8974812030792236,0.2713781893253326,0.2572072744369507,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8232699036598206,0.2078974843025207,0.9373868107795716,284.8966369628906,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4125671386719,284.9034118652344,1.0,0.444623053073883,1.0,1.0,0.0,1.0,-2.443917751312256,2.443912982940674,4.803180672752205e-06,1.8880879878997805,0.8550463914871216,0.8550463914871216,0.0,73.15980529785156,117.0,52274.2890625,0.0,1138.0478515625,1.0,280.057373046875,283.52978515625,295.30963134765625,298.6987609863281,293.1499938964844,293.1499938964844,280.3500061035156,40479.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082551598548888,1.0,0.0,0.0,3.593554735183716,3.593579053878784,8.616716513643041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.77392578125,0.0,1504.2735595703125,1895.4371337890625,0.0,3480.403564453125,0.8973938822746277,1.0,0.0,3.0,1.0,0.0
18177060,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.889493465423584,0.3091070652008056,0.2781738042831421,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9058160781860352,0.3259434700012207,0.3087993264198303,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.967004656791687,0.3873164653778076,0.2718446552753448,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8551982045173645,0.2745924293994903,0.2605766952037811,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7844322323799133,0.209823727607727,0.9478286504745485,285.0599975585937,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.40069580078125,285.0583801269531,1.0,0.4597616493701935,1.0,1.0,0.0,1.0,-2.481064796447754,2.4810597896575928,4.950914899382042e-06,1.9171704053878784,1.0,1.0,0.0,86.69470977783203,135.0,52500.7421875,0.0,1238.836181640625,1.0,280.3428955078125,283.67333984375,295.2723083496094,298.603515625,293.1499938964844,293.1499938964844,280.04998779296875,32087.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011297821998596,1.0,0.0,0.0,3.770252943038941,3.770277500152588,9.484933229941815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.119140625,0.0,1640.87890625,1895.4371337890625,0.0,3414.11328125,0.9295012950897216,1.0,0.0,3.0,1.0,0.0
18177120,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.889493465423584,0.3091070652008056,0.2781738042831421,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9058160781860352,0.3259434700012207,0.3087993264198303,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.967004656791687,0.3873164653778076,0.2718446552753448,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8551982045173645,0.2745924293994903,0.2605766952037811,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7844322323799133,0.209823727607727,0.9478286504745485,285.0599975585937,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.40069580078125,285.0583801269531,1.0,0.4597616493701935,1.0,1.0,0.0,1.0,-2.481064796447754,2.4810597896575928,4.950914899382042e-06,1.9171704053878784,1.0,1.0,0.0,86.69470977783203,135.0,52500.7421875,0.0,1238.836181640625,1.0,280.3428955078125,283.67333984375,295.2723083496094,298.603515625,293.1499938964844,293.1499938964844,280.04998779296875,32087.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011297821998596,1.0,0.0,0.0,3.770252943038941,3.770277500152588,9.484933229941815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.119140625,0.0,1640.87890625,1895.4371337890625,0.0,3414.11328125,0.9295012950897216,1.0,0.0,3.0,1.0,0.0
18177180,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8646689057350159,0.3107812404632568,0.2803307473659515,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8800920248031616,0.3277726173400879,0.3111143112182617,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.934654712677002,0.3863021731376648,0.2712753415107727,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8327661752700806,0.2761357724666595,0.2625946700572967,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7623339891433716,0.2106746137142181,0.9541294574737548,284.9013061523437,284.95001220703125,297.3958435058594,292.2938842773437,297.3946838378906,297.3958435058594,284.8975830078125,1.0,0.4689061343669891,1.0,1.0,0.0,1.0,-2.4963314533233643,2.496326446533203,5.01189333590446e-06,1.9289145469665527,0.9133492708206176,0.9133492708206176,0.0,96.39382934570312,135.0,53759.56640625,0.0,1298.2908935546875,1.0,280.08221435546875,283.4900817871094,295.3486022949219,298.8541564941406,293.1499938964844,293.1499938964844,280.04998779296875,35874.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911109983921051,1.0,0.0,0.0,3.776848554611206,3.776873826980591,9.518147408016376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.71044921875,0.0,1677.9564208984375,1895.4371337890625,0.0,3506.90185546875,0.9320456981658936,1.0,0.0,3.0,1.0,0.0
18177240,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8492032289505005,0.3117144703865051,0.2814692258834839,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8639690279960632,0.3288515508174896,0.3124500811100006,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.913191854953766,0.3858575224876404,0.2710463106632232,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8186697363853455,0.2770305275917053,0.2637581825256347,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7486783862113953,0.2111048698425293,0.9575834274291992,284.90802001953125,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3910522460937,284.9111633300781,1.0,0.4751896560192108,1.0,1.0,0.0,1.0,-2.504578351974488,2.504573345184326,5.045034868089715e-06,1.935280680656433,0.904538869857788,0.904538869857788,0.0,103.59542083740234,138.0,53837.01953125,0.0,1339.233642578125,1.0,280.0566711425781,283.4995422363281,295.3442687988281,298.8284606933594,293.1499938964844,293.1499938964844,279.75,37301.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142966866493224,1.0,0.0,0.0,3.734907865524292,3.7349328994750977,9.307929076385336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.6650390625,0.0,1639.6611328125,1895.4371337890625,0.0,3536.4345703125,0.925134539604187,1.0,0.0,3.0,1.0,0.0
18177300,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8371464014053345,0.3127934038639068,0.2827367484569549,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.851371169090271,0.3300956487655639,0.3139382898807525,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8971353769302368,0.3855766057968139,0.2709585726261139,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8068798780441284,0.2780455648899078,0.2650308609008789,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.7379330396652222,0.2115484476089477,0.9610571265220642,284.8173522949219,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3840026855469,284.817626953125,1.0,0.4808831214904785,1.0,1.0,0.0,1.0,-2.5134897232055664,2.513484477996826,5.080977189209079e-06,1.9421625137329104,0.8166872262954712,0.8166872262954712,0.0,110.3569793701172,138.0,54529.0390625,0.0,1379.3984375,1.0,279.7987060546875,283.3894348144531,295.37078857421875,298.9754638671875,293.1499938964844,293.1499938964844,279.75,41846.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217700958251952,1.0,0.0,0.0,3.627227544784546,3.627252578735352,8.778956726018805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.1904296875,0.0,1551.4493408203125,1895.4371337890625,0.0,3605.48486328125,0.9017463326454164,1.0,0.0,3.0,1.0,0.0
