time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177360,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8277930021286011,0.3139876127243042,0.2839171588420868,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8416723608970642,0.3313738405704498,0.315314918756485,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8848917484283447,0.3856026232242584,0.2710033357143402,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7970311045646667,0.2790628671646118,0.266184538602829,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7295002341270447,0.2119739800691604,0.9639663696289062,284.8746643066406,284.95001220703125,297.4707336425781,292.31451416015625,297.4583740234375,297.3781433105469,284.8691101074219,1.0,0.4856753945350647,0.8944787383079529,0.8944787383079529,0.2000000029802322,1.0,-2.5214715003967285,2.19316029548645,0.3283113241195678,1.6214972734451294,0.8214089274406433,0.8214089274406433,0.0,116.16156005859376,126.0,53303.17578125,0.0,1413.125,1.0,279.758056640625,283.4176940917969,295.3419189453125,298.86248779296875,293.1499938964844,293.1499938964844,280.04998779296875,41248.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228913187980652,1.0,0.0,0.0,3.497412204742432,3.497435569763184,8.161818527696596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.50537109375,0.0,1407.5721435546875,1895.4371337890625,0.0,3615.81689453125,0.8762716054916382,1.0,0.0,3.0,1.0,0.0
18177420,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8257087469100952,0.3169797956943512,0.2865827679634094,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8393927216529846,0.3343303203582763,0.3181212246417999,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8802627325057983,0.3865081965923309,0.271569013595581,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7945526838302612,0.2813929617404938,0.2684264481067657,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.726772129535675,0.213066354393959,0.9691011905670166,284.882568359375,284.95001220703125,297.5242004394531,292.33135986328125,297.4490051269531,297.37322998046875,284.8830871582031,1.0,0.4887245595455169,0.6834362745285034,0.6834362745285034,0.6000000238418579,1.0,-2.537602186203003,1.2691413164138794,1.268460750579834,0.6960431337356567,0.7911069989204407,0.7911069989204407,0.0,118.9710464477539,114.0,47487.36328125,0.0,1443.239990234375,1.0,280.04034423828125,283.4238586425781,295.2287902832031,298.37042236328125,293.1499938964844,293.1499938964844,280.3500061035156,41118.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994894027709961,1.0,0.0,0.0,3.349501132965088,3.3495233058929443,7.486065101147688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.04541015625,0.0,1258.986328125,1895.4371337890625,0.0,3398.824462890625,0.8416069746017456,1.0,0.0,3.0,1.0,0.0
18177480,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8257087469100952,0.3169797956943512,0.2865827679634094,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8393927216529846,0.3343303203582763,0.3181212246417999,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8802627325057983,0.3865081965923309,0.271569013595581,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7945526838302612,0.2813929617404938,0.2684264481067657,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.726772129535675,0.213066354393959,0.9691011905670166,284.882568359375,284.95001220703125,297.5242004394531,292.33135986328125,297.4490051269531,297.37322998046875,284.8830871582031,1.0,0.4887245595455169,0.6834362745285034,0.6834362745285034,0.6000000238418579,1.0,-2.537602186203003,1.2691413164138794,1.268460750579834,0.6960431337356567,0.7911069989204407,0.7911069989204407,0.0,118.9710464477539,114.0,47487.36328125,0.0,1443.239990234375,1.0,280.04034423828125,283.4238586425781,295.2287902832031,298.37042236328125,293.1499938964844,293.1499938964844,280.3500061035156,41118.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994894027709961,1.0,0.0,0.0,3.349501132965088,3.3495233058929443,7.486065101147688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.04541015625,0.0,1258.986328125,1895.4371337890625,0.0,3398.824462890625,0.8416069746017456,1.0,0.0,3.0,1.0,0.0
18177540,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.835842490196228,0.3204663097858429,0.2894185483455658,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8497047424316406,0.3376903831958771,0.3210057020187378,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.890084981918335,0.3880742490291595,0.2724147140979767,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8048808574676514,0.2840489447116852,0.2706688344478607,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7345530390739441,0.2144587934017181,0.9741337299346924,284.96502685546875,284.95001220703125,297.57794189453125,292.3498229980469,297.44512939453125,297.37359619140625,284.96295166015625,1.0,0.4879943430423736,0.4723938107490539,0.4723938107490539,1.0,1.0,-2.5542261600494385,0.8891786336898804,1.665047526359558,0.3126648366451263,0.8523768782615662,0.8523768782615662,0.0,115.06275177001952,102.0,45019.82421875,0.0,1448.4815673828125,1.0,280.3388671875,283.504638671875,295.2068176269531,298.1110534667969,293.1499938964844,293.1499938964844,280.6499938964844,35189.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661127090454102,1.0,0.0,0.0,3.4013288021087646,3.401350259780884,7.719523864579969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.6396484375,0.0,1268.0595703125,1895.4371337890625,0.0,3086.34423828125,0.8488465547561646,1.0,0.0,3.0,1.0,0.0
18177600,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.835842490196228,0.3204663097858429,0.2894185483455658,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8497047424316406,0.3376903831958771,0.3210057020187378,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.890084981918335,0.3880742490291595,0.2724147140979767,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8048808574676514,0.2840489447116852,0.2706688344478607,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7345530390739441,0.2144587934017181,0.9741337299346924,284.96502685546875,284.95001220703125,297.57794189453125,292.3498229980469,297.44512939453125,297.37359619140625,284.96295166015625,1.0,0.4879943430423736,0.4723938107490539,0.4723938107490539,1.0,1.0,-2.5542261600494385,0.8891786336898804,1.665047526359558,0.3126648366451263,0.8523768782615662,0.8523768782615662,0.0,115.06275177001952,102.0,45019.82421875,0.0,1448.4815673828125,1.0,280.3388671875,283.504638671875,295.2068176269531,298.1110534667969,293.1499938964844,293.1499938964844,280.6499938964844,35189.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661127090454102,1.0,0.0,0.0,3.4013288021087646,3.401350259780884,7.719523864579969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.6396484375,0.0,1268.0595703125,1895.4371337890625,0.0,3086.34423828125,0.8488465547561646,1.0,0.0,3.0,1.0,0.0
18177660,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8541587591171265,0.3242660164833069,0.29243203997612,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8686668276786804,0.3413549065589905,0.3240564465522766,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9093499779701232,0.3900422751903534,0.2734702527523041,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8223513960838318,0.2869615852832794,0.2730280458927154,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7492994070053101,0.21610027551651,0.9796785712242126,285.0684814453125,284.95001220703125,297.6319885253906,292.3697814941406,297.4699401855469,297.3773498535156,285.0665588378906,1.0,0.4850587844848633,0.5052956938743591,0.5052956938743591,1.0,1.0,-2.572277069091797,0.9394934177398682,1.6327837705612185,0.3587149381637573,0.9827563166618348,0.9827563166618348,0.0,107.76725006103516,90.0,44912.30078125,0.0,1440.1270751953125,1.0,280.6400756835937,283.6173095703125,295.27447509765625,298.1104431152344,293.1499938964844,293.1499938964844,280.3500061035156,30389.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433085680007935,1.0,0.0,0.0,3.60880184173584,3.6088242530822754,8.689991091159754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.3515625,0.0,1446.3126220703125,1895.4371337890625,0.0,2872.642333984375,0.8920720219612122,1.0,0.0,3.0,1.0,0.0
18177720,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8541587591171265,0.3242660164833069,0.29243203997612,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8686668276786804,0.3413549065589905,0.3240564465522766,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9093499779701232,0.3900422751903534,0.2734702527523041,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8223513960838318,0.2869615852832794,0.2730280458927154,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7492994070053101,0.21610027551651,0.9796785712242126,285.0684814453125,284.95001220703125,297.6319885253906,292.3697814941406,297.4699401855469,297.3773498535156,285.0665588378906,1.0,0.4850587844848633,0.5052956938743591,0.5052956938743591,1.0,1.0,-2.572277069091797,0.9394934177398682,1.6327837705612185,0.3587149381637573,0.9827563166618348,0.9827563166618348,0.0,107.76725006103516,90.0,44912.30078125,0.0,1440.1270751953125,1.0,280.6400756835937,283.6173095703125,295.27447509765625,298.1104431152344,293.1499938964844,293.1499938964844,280.3500061035156,30389.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433085680007935,1.0,0.0,0.0,3.60880184173584,3.6088242530822754,8.689991091159754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.3515625,0.0,1446.3126220703125,1895.4371337890625,0.0,2872.642333984375,0.8920720219612122,1.0,0.0,3.0,1.0,0.0
18177780,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.868297815322876,0.3259598910808563,0.2940329313278198,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8833394050598145,0.3431557118892669,0.325751781463623,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9255281090736388,0.3907138407230377,0.2739876806735992,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.834985613822937,0.2883699238300323,0.27432581782341,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7608999609947205,0.216844156384468,0.9826642870903016,284.9038391113281,284.95001220703125,297.66412353515625,292.3822021484375,297.4834289550781,297.3746643066406,284.8991394042969,1.0,0.4826341867446899,0.524755597114563,0.524755597114563,1.0,1.0,-2.582012176513672,0.9743099212646484,1.6077022552490234,0.3913100063800812,0.888134777545929,0.888134777545929,0.0,102.6275405883789,90.0,46251.75390625,0.0,1430.21728515625,1.0,280.3837890625,283.430908203125,295.40594482421875,298.42510986328125,293.1499938964844,293.1499938964844,280.3500061035156,34904.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517224788665771,1.0,0.0,0.0,3.6363584995269775,3.636382341384888,8.823211601338699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.685546875,0.0,1509.881591796875,1895.4371337890625,0.0,2951.406494140625,0.8996086120605469,1.0,0.0,3.0,1.0,0.0
18177840,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8786494135856628,0.3269308507442474,0.2947958111763,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8940892815589905,0.3442305326461792,0.3266565501689911,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9374351501464844,0.3909735977649688,0.2740914225578308,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8442248106002808,0.289187490940094,0.2749893367290497,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7694929838180542,0.2172240316867828,0.9838516116142272,284.90509033203125,284.95001220703125,297.6863708496094,292.3910522460937,297.4917297363281,297.37060546875,284.90771484375,1.0,0.4806364178657532,0.5381975769996643,0.5381975769996643,1.0,1.0,-2.586366891860962,0.9957611560821532,1.5906057357788086,0.4117382168769836,0.8754596710205078,0.8754596710205078,0.0,99.05274963378906,78.0,46327.984375,0.0,1420.108642578125,1.0,280.3571472167969,283.4381408691406,295.4253234863281,298.4330444335937,293.1499938964844,293.1499938964844,280.6499938964844,37036.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553556203842163,1.0,0.0,0.0,3.59132981300354,3.591353416442871,8.606050414527999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.16015625,0.0,1476.49853515625,1895.4371337890625,0.0,2985.455810546875,0.892690122127533,1.0,0.0,3.0,1.0,0.0
18177900,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8939322233200073,0.328561395406723,0.2958298325538635,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9100049138069152,0.3458403944969177,0.3278061747550964,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9542880654335022,0.3916943371295929,0.2742778062820434,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8579515218734741,0.2904283106327057,0.2758231163024902,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7822190523147583,0.2178625911474228,0.9852956533432008,285.0398254394531,284.95001220703125,297.71368408203125,292.40216064453125,297.5048217773437,297.3698425292969,285.0465393066406,1.0,0.4779670536518097,0.5546485185623169,0.5546485185623169,1.0,1.0,-2.591947793960572,1.0203551054000854,1.5715928077697754,0.4349410235881805,0.971099853515625,0.971099853515625,0.0,94.27835083007812,78.0,45806.08984375,0.0,1406.2630615234375,1.0,280.6009826660156,283.586669921875,295.3805236816406,298.2649230957031,293.1499938964844,293.1499938964844,280.6499938964844,32935.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503093719482422,1.0,0.0,0.0,3.654425382614136,3.654448747634888,8.91110289558128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.943359375,0.0,1515.139404296875,1895.4371337890625,0.0,2938.168701171875,0.9059466123580932,1.0,0.0,3.0,1.0,0.0
18177960,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9144505858421326,0.3304499387741089,0.2972420454025268,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9325197339057922,0.3476593792438507,0.3292328715324402,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9741501212120056,0.3926787972450256,0.2747412025928497,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8761904835700989,0.2918479144573211,0.276883989572525,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.798876166343689,0.2186489999294281,0.9875367879867554,285.0461120605469,284.95001220703125,297.7410888671875,292.4135437011719,297.51708984375,297.37213134765625,285.0442810058594,1.0,0.4752211570739746,0.5530877709388733,0.5530877709388733,1.0,1.0,-2.5998804569244385,1.0233408212661743,1.5765397548675537,0.4360479712486267,1.0,1.0,0.0,88.91310119628906,66.0,46114.82421875,0.0,1392.8988037109375,1.0,280.6428527832031,283.580322265625,295.40106201171875,298.3443908691406,293.1499938964844,293.1499938964844,280.3500061035156,31789.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849197506904602,1.0,0.0,0.0,3.755126476287842,3.75515079498291,9.40897734835744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.8447265625,0.0,1620.88916015625,1895.4371337890625,0.0,2927.755126953125,0.9258822798728944,1.0,0.0,3.0,1.0,0.0
18178020,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9521605968475342,0.3329696953296661,0.2995469570159912,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9690031409263612,0.3504092693328857,0.331784039735794,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.394129991531372,0.2740927040576935,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9083274602890016,0.2939132153987884,0.278764009475708,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8258052468299866,0.2196176648139953,0.9913528561592102,284.8799743652344,284.95001220703125,297.79620361328125,292.43707275390625,297.5339050292969,297.36529541015625,284.8790588378906,1.0,0.4685080647468567,0.5499663352966309,0.5499663352966309,1.0,1.0,-2.5936310291290283,1.016306757926941,1.5773242712020874,0.4321463704109192,0.8817464113235474,0.8817464113235474,0.0,80.81309509277344,84.0,46989.21875,0.0,1358.3936767578125,1.0,280.3574523925781,283.3963928222656,295.4843444824219,298.56231689453125,293.1499938964844,293.1499938964844,280.6499938964844,38114.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632631301879883,1.0,0.0,0.0,3.698609113693237,3.698634147644043,9.127885505222366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.97265625,0.0,1603.95361328125,1895.4371337890625,0.0,3059.612060546875,0.9171724915504456,1.0,0.0,3.0,1.0,0.0
18178080,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9521605968475342,0.3329696953296661,0.2995469570159912,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9690031409263612,0.3504092693328857,0.331784039735794,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.394129991531372,0.2740927040576935,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9083274602890016,0.2939132153987884,0.278764009475708,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8258052468299866,0.2196176648139953,0.9913528561592102,284.8799743652344,284.95001220703125,297.79620361328125,292.43707275390625,297.5339050292969,297.36529541015625,284.8790588378906,1.0,0.4685080647468567,0.5499663352966309,0.5499663352966309,1.0,1.0,-2.5936310291290283,1.016306757926941,1.5773242712020874,0.4321463704109192,0.8817464113235474,0.8817464113235474,0.0,80.81309509277344,84.0,46989.21875,0.0,1358.3936767578125,1.0,280.3574523925781,283.3963928222656,295.4843444824219,298.56231689453125,293.1499938964844,293.1499938964844,280.6499938964844,38114.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632631301879883,1.0,0.0,0.0,3.698609113693237,3.698634147644043,9.127885505222366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.97265625,0.0,1603.95361328125,1895.4371337890625,0.0,3059.612060546875,0.9171724915504456,1.0,0.0,3.0,1.0,0.0
18178140,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9655157923698424,0.3364033997058868,0.3021993637084961,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9809459447860718,0.3537939190864563,0.3346103727817535,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3986946940422058,0.2658616006374359,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9216333031654358,0.2964878380298614,0.2808718085289001,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8350023031234741,0.2209622859954834,0.9960786700248718,285.0323181152344,284.95001220703125,297.8517150878906,292.46148681640625,297.5571594238281,297.3684997558594,285.0315856933594,1.0,0.4714053571224212,0.5468448996543884,0.5468448996543884,1.0,1.0,-2.6166741847991943,1.0225443840026855,1.5941299200057983,0.4310723841190338,1.0,1.0,0.0,79.29872131347656,102.0,46478.8828125,0.0,1372.1214599609375,1.0,280.6435241699219,283.5572509765625,295.4358825683594,298.4077453613281,293.1499938964844,293.1499938964844,280.3500061035156,32804.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538771271705627,1.0,0.0,0.0,3.8136823177337646,3.8137073516845694,9.704704098112416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.017578125,0.0,1698.0284423828125,1895.4371337890625,0.0,2971.59716796875,0.93980211019516,1.0,0.0,3.0,1.0,0.0
18178200,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9655157923698424,0.3364033997058868,0.3021993637084961,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9809459447860718,0.3537939190864563,0.3346103727817535,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3986946940422058,0.2658616006374359,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9216333031654358,0.2964878380298614,0.2808718085289001,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8350023031234741,0.2209622859954834,0.9960786700248718,285.0323181152344,284.95001220703125,297.8517150878906,292.46148681640625,297.5571594238281,297.3684997558594,285.0315856933594,1.0,0.4714053571224212,0.5468448996543884,0.5468448996543884,1.0,1.0,-2.6166741847991943,1.0225443840026855,1.5941299200057983,0.4310723841190338,1.0,1.0,0.0,79.29872131347656,102.0,46478.8828125,0.0,1372.1214599609375,1.0,280.6435241699219,283.5572509765625,295.4358825683594,298.4077453613281,293.1499938964844,293.1499938964844,280.3500061035156,32804.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538771271705627,1.0,0.0,0.0,3.8136823177337646,3.8137073516845694,9.704704098112416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.017578125,0.0,1698.0284423828125,1895.4371337890625,0.0,2971.59716796875,0.93980211019516,1.0,0.0,3.0,1.0,0.0
18178260,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9490430951118468,0.3389074504375458,0.304899662733078,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9660610556602478,0.3565823435783386,0.3376279473304748,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9985296726226808,0.399570107460022,0.2798372209072113,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9047671556472778,0.298539251089096,0.2831723392009735,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8216754794120789,0.2219017148017883,1.0018516778945925,284.8978271484375,284.95001220703125,297.9076538085937,292.48663330078125,297.5744323730469,297.3609924316406,284.90093994140625,1.0,0.4800982773303985,0.5458474159240723,0.5458474159240723,1.0,1.0,-2.650362014770508,1.0358656644821167,1.6144962310791016,0.4366926550865173,0.901828408241272,0.901828408241272,0.0,84.67243957519531,120.0,47826.36328125,0.0,1440.7047119140625,1.0,280.35711669921875,283.3996887207031,295.5242919921875,298.6335754394531,293.1499938964844,293.1499938964844,280.04998779296875,37876.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656452894210815,1.0,0.0,0.0,3.7536771297454834,3.753702402114868,9.401715601597972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.62109375,0.0,1666.039306640625,1895.4371337890625,0.0,3081.958984375,0.9297176003456116,1.0,0.0,3.0,1.0,0.0
18178320,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9490430951118468,0.3389074504375458,0.304899662733078,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9660610556602478,0.3565823435783386,0.3376279473304748,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9985296726226808,0.399570107460022,0.2798372209072113,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9047671556472778,0.298539251089096,0.2831723392009735,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8216754794120789,0.2219017148017883,1.0018516778945925,284.8978271484375,284.95001220703125,297.9076538085937,292.48663330078125,297.5744323730469,297.3609924316406,284.90093994140625,1.0,0.4800982773303985,0.5458474159240723,0.5458474159240723,1.0,1.0,-2.650362014770508,1.0358656644821167,1.6144962310791016,0.4366926550865173,0.901828408241272,0.901828408241272,0.0,84.67243957519531,120.0,47826.36328125,0.0,1440.7047119140625,1.0,280.35711669921875,283.3996887207031,295.5242919921875,298.6335754394531,293.1499938964844,293.1499938964844,280.04998779296875,37876.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656452894210815,1.0,0.0,0.0,3.7536771297454834,3.753702402114868,9.401715601597972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.62109375,0.0,1666.039306640625,1895.4371337890625,0.0,3081.958984375,0.9297176003456116,1.0,0.0,3.0,1.0,0.0
18178380,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.9221971035003662,0.3400411903858185,0.3062576055526733,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9404441714286804,0.3579040467739105,0.3392202854156494,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9769687056541444,0.3986343145370483,0.2795235216617584,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8817973732948303,0.2994541227817535,0.2843798696994781,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8014577627182007,0.2222036123275756,1.0048242807388306,284.8085327148437,284.95001220703125,297.9391784667969,292.5009765625,297.58258056640625,297.354248046875,284.8130798339844,1.0,0.48604416847229,0.5452888607978821,0.5452888607978821,1.0,1.0,-2.658243179321289,1.0385353565216064,1.6197079420089722,0.4376953840255737,0.8055750727653503,0.8055750727653503,0.0,91.61539459228516,120.0,48396.09765625,0.0,1482.9637451171875,1.0,280.0888366699219,283.2969055175781,295.5631408691406,298.7799987792969,293.1499938964844,293.1499938964844,280.04998779296875,43613.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740524649620056,1.0,0.0,0.0,3.5967440605163574,3.596769094467163,8.632019330434559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.13525390625,0.0,1530.8599853515625,1895.4371337890625,0.0,3160.82080078125,0.8965976238250732,1.0,0.0,3.0,1.0,0.0
18178440,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9027090668678284,0.341045469045639,0.3072658479213714,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.919809341430664,0.3590050041675567,0.3404140770435333,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.957249641418457,0.398335337638855,0.2793018221855163,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.864832878112793,0.3002122044563293,0.2852697372436523,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7854794859886169,0.2224481701850891,1.0068674087524414,284.88018798828125,284.95001220703125,297.96405029296875,292.5123291015625,297.5899963378906,297.3504943847656,284.88446044921875,1.0,0.4910877645015716,0.5448499917984009,0.5448499917984009,1.0,1.0,-2.664145469665528,1.0405226945877075,1.6236226558685305,0.4382701218128204,0.8225995302200317,0.8225995302200317,0.0,97.69652557373048,138.0,48238.91015625,0.0,1518.6495361328125,1.0,280.0580749511719,283.3640441894531,295.5404357910156,298.697265625,293.1499938964844,293.1499938964844,280.3500061035156,41848.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747206330299377,1.0,0.0,0.0,3.483760356903076,3.4837839603424072,8.098225521280256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.82568359375,0.0,1397.734130859375,1895.4371337890625,0.0,3167.087158203125,0.874122679233551,1.0,0.0,3.0,1.0,0.0
18178500,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8850196003913879,0.3426533937454223,0.3087264597415924,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9005417823791504,0.3606002032756805,0.3420020043849945,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9354438185691832,0.3986822664737701,0.2794801592826843,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8485270142555237,0.3013595044612884,0.2864678204059601,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7697641253471375,0.2229372262954712,1.0097967386245728,285.01776123046875,284.95001220703125,297.9924011230469,292.5253601074219,297.60125732421875,297.3508605957031,285.0229797363281,1.0,0.4972125589847564,0.5443512201309204,0.5443512201309204,1.0,1.0,-2.6729769706726074,1.0437103509902954,1.629266619682312,0.4393311738967895,0.9131143093109132,0.9131143093109132,0.0,104.83170318603516,138.0,47679.75,0.0,1563.3873291015625,1.0,280.2976989746094,283.50958251953125,295.4820861816406,298.49365234375,293.1499938964844,293.1499938964844,280.3500061035156,34805.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665238618850708,1.0,0.0,0.0,3.5383224487304688,3.5383453369140625,8.353878229172551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.82958984375,0.0,1403.7724609375,1895.4371337890625,0.0,3090.201171875,0.8819060921669006,1.0,0.0,3.0,1.0,0.0
18178560,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8700286149978638,0.3443737328052521,0.3105212748050689,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.885003387928009,0.3623220920562744,0.3438705503940582,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9160286784172058,0.3993420004844665,0.2800668478012085,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8349043726921082,0.3026176691055298,0.2879035472869873,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7565169930458069,0.2235235124826431,1.0136053562164309,285.021484375,284.95001220703125,298.0209045410156,292.5384826660156,297.61346435546875,297.3528137207031,285.02056884765625,1.0,0.5037323236465454,0.5436065196990967,0.5436065196990967,1.0,1.0,-2.6843836307525635,1.0476899147033691,1.636693835258484,0.4406485855579376,0.940199077129364,0.940199077129364,0.0,112.15093231201172,156.0,47987.90234375,0.0,1612.9146728515625,1.0,280.3417663574219,283.5041809082031,295.50262451171875,298.5615539550781,293.1499938964844,293.1499938964844,280.04998779296875,32882.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862947404384613,1.0,0.0,0.0,3.628178596496582,3.628201723098755,8.783560474512342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.3974609375,0.0,1485.836669921875,1895.4371337890625,0.0,3056.650390625,0.8981480598449707,1.0,0.0,3.0,1.0,0.0
18178620,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8423573970794678,0.3465607464313507,0.3133730590343475,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.856194019317627,0.3648972809314728,0.347148448228836,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.882871150970459,0.3997923135757446,0.2810062766075134,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8091002702713013,0.304380863904953,0.2903930842876434,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7325539588928223,0.2241159677505493,1.0199943780899048,284.91021728515625,284.95001220703125,298.0782775878906,292.5648803710937,297.6309814453125,297.34527587890625,284.91326904296875,1.0,0.5172185301780701,0.5421169996261597,0.5421169996261597,1.0,1.0,-2.703554153442383,1.0539655685424805,1.649588704109192,0.4425585567951202,0.8512638211250305,0.8512638211250305,0.0,128.56251525878906,159.0,48943.4375,0.0,1716.00830078125,1.0,280.0577392578125,283.3746032714844,295.5947570800781,298.7789306640625,293.1499938964844,293.1499938964844,280.3500061035156,38633.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731972575187683,1.0,0.0,0.0,3.524255752563477,3.5242791175842285,8.287588002531265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.31103515625,0.0,1416.7432861328125,1895.4371337890625,0.0,3152.800048828125,0.8796910643577576,1.0,0.0,3.0,1.0,0.0
18178680,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8423573970794678,0.3465607464313507,0.3133730590343475,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.856194019317627,0.3648972809314728,0.347148448228836,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.882871150970459,0.3997923135757446,0.2810062766075134,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8091002702713013,0.304380863904953,0.2903930842876434,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7325539588928223,0.2241159677505493,1.0199943780899048,284.91021728515625,284.95001220703125,298.0782775878906,292.5648803710937,297.6309814453125,297.34527587890625,284.91326904296875,1.0,0.5172185301780701,0.5421169996261597,0.5421169996261597,1.0,1.0,-2.703554153442383,1.0539655685424805,1.649588704109192,0.4425585567951202,0.8512638211250305,0.8512638211250305,0.0,128.56251525878906,159.0,48943.4375,0.0,1716.00830078125,1.0,280.0577392578125,283.3746032714844,295.5947570800781,298.7789306640625,293.1499938964844,293.1499938964844,280.3500061035156,38633.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731972575187683,1.0,0.0,0.0,3.524255752563477,3.5242791175842285,8.287588002531265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.31103515625,0.0,1416.7432861328125,1895.4371337890625,0.0,3152.800048828125,0.8796910643577576,1.0,0.0,3.0,1.0,0.0
18178740,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.828757107257843,0.3495383560657501,0.3161867260932922,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8420200943946838,0.3680075407028198,0.3502966463565826,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8659284710884094,0.4010871648788452,0.2820145487785339,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7945889234542847,0.3065601289272308,0.2927009761333465,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7199928760528564,0.2249893248081207,1.0252920389175415,285.0352783203125,284.95001220703125,298.1361999511719,292.5913391113281,297.653564453125,297.3458251953125,285.0341796875,1.0,0.5263993144035339,0.5406275391578674,0.5406275391578674,1.0,1.0,-2.72106671333313,1.0594931840896606,1.6615734100341797,0.4439652562141418,0.9723076224327089,0.9723076224327089,0.0,139.66531372070312,147.0,48703.53515625,0.0,1793.3896484375,1.0,280.34161376953125,283.5007629394531,295.5693664550781,298.672607421875,293.1499938964844,293.1499938964844,280.04998779296875,32137.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647068738937378,1.0,0.0,0.0,3.686613559722901,3.686637163162232,9.068772897080636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.20458984375,0.0,1545.09619140625,1895.4371337890625,0.0,3073.155517578125,0.9108574986457824,1.0,0.0,3.0,1.0,0.0
18178800,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.828757107257843,0.3495383560657501,0.3161867260932922,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8420200943946838,0.3680075407028198,0.3502966463565826,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8659284710884094,0.4010871648788452,0.2820145487785339,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7945889234542847,0.3065601289272308,0.2927009761333465,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7199928760528564,0.2249893248081207,1.0252920389175415,285.0352783203125,284.95001220703125,298.1361999511719,292.5913391113281,297.653564453125,297.3458251953125,285.0341796875,1.0,0.5263993144035339,0.5406275391578674,0.5406275391578674,1.0,1.0,-2.72106671333313,1.0594931840896606,1.6615734100341797,0.4439652562141418,0.9723076224327089,0.9723076224327089,0.0,139.66531372070312,147.0,48703.53515625,0.0,1793.3896484375,1.0,280.34161376953125,283.5007629394531,295.5693664550781,298.672607421875,293.1499938964844,293.1499938964844,280.04998779296875,32137.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647068738937378,1.0,0.0,0.0,3.686613559722901,3.686637163162232,9.068772897080636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.20458984375,0.0,1545.09619140625,1895.4371337890625,0.0,3073.155517578125,0.9108574986457824,1.0,0.0,3.0,1.0,0.0
18178860,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8282002210617065,0.3514737486839294,0.3182688355445862,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8416280150413513,0.3704082071781158,0.3528473079204559,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8639830946922302,0.4015205204486847,0.2825702428817749,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7938269376754761,0.3081285357475281,0.2944427132606506,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7186566591262817,0.225411906838417,1.0282326936721802,284.8971862792969,284.95001220703125,298.1946716308594,292.6177673339844,297.67071533203125,297.3374328613281,284.900146484375,1.0,0.5287070870399475,0.5391666293144226,0.5391666293144226,1.0,1.0,-2.732939958572388,1.0625501871109009,1.6703898906707764,0.4443412125110626,0.8662421703338623,0.8662421703338623,0.0,141.6972198486328,135.0,49675.1796875,0.0,1820.7838134765625,1.0,280.05694580078125,283.34600830078125,295.6553955078125,298.8896789550781,293.1499938964844,293.1499938964844,280.3500061035156,38448.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765015006065369,1.0,0.0,0.0,3.606755256652832,3.606779098510742,8.680137852934422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.85107421875,0.0,1503.692138671875,1895.4371337890625,0.0,3183.7861328125,0.8974125981330872,1.0,0.0,3.0,1.0,0.0
18178920,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8282002210617065,0.3514737486839294,0.3182688355445862,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8416280150413513,0.3704082071781158,0.3528473079204559,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8639830946922302,0.4015205204486847,0.2825702428817749,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7938269376754761,0.3081285357475281,0.2944427132606506,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7186566591262817,0.225411906838417,1.0282326936721802,284.8971862792969,284.95001220703125,298.1946716308594,292.6177673339844,297.67071533203125,297.3374328613281,284.900146484375,1.0,0.5287070870399475,0.5391666293144226,0.5391666293144226,1.0,1.0,-2.732939958572388,1.0625501871109009,1.6703898906707764,0.4443412125110626,0.8662421703338623,0.8662421703338623,0.0,141.6972198486328,135.0,49675.1796875,0.0,1820.7838134765625,1.0,280.05694580078125,283.34600830078125,295.6553955078125,298.8896789550781,293.1499938964844,293.1499938964844,280.3500061035156,38448.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765015006065369,1.0,0.0,0.0,3.606755256652832,3.606779098510742,8.680137852934422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.85107421875,0.0,1503.692138671875,1895.4371337890625,0.0,3183.7861328125,0.8974125981330872,1.0,0.0,3.0,1.0,0.0
18178980,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8363658785820007,0.354422777891159,0.3204237818717956,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.850206732749939,0.3735065162181854,0.3553353548049927,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.871749997138977,0.4028599560260772,0.2831369042396545,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8021069765090942,0.3102621138095855,0.2960646748542785,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7247231006622314,0.2262496054172516,1.0303547382354736,285.0314636230469,284.95001220703125,298.2536926269531,292.6439514160156,297.69390869140625,297.3385925292969,285.0297546386719,1.0,0.527225911617279,0.537705659866333,0.537705659866333,1.0,1.0,-2.743693828582764,1.0651168823242188,1.6785768270492554,0.4442635178565979,0.9879014492034912,0.9879014492034912,0.0,137.578857421875,123.0,49252.9921875,0.0,1817.9188232421875,1.0,280.3430480957031,283.4836730957031,295.6210632324219,298.7628173828125,293.1499938964844,293.1499938964844,280.04998779296875,32419.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678567409515381,1.0,0.0,0.0,3.7508952617645264,3.7509195804595934,9.38778555337194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.4755859375,0.0,1620.8162841796875,1895.4371337890625,0.0,3102.704833984375,0.9253207445144652,1.0,0.0,3.0,1.0,0.0
18179040,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8363658785820007,0.354422777891159,0.3204237818717956,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.850206732749939,0.3735065162181854,0.3553353548049927,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.871749997138977,0.4028599560260772,0.2831369042396545,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8021069765090942,0.3102621138095855,0.2960646748542785,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7247231006622314,0.2262496054172516,1.0303547382354736,285.0314636230469,284.95001220703125,298.2536926269531,292.6439514160156,297.69390869140625,297.3385925292969,285.0297546386719,1.0,0.527225911617279,0.537705659866333,0.537705659866333,1.0,1.0,-2.743693828582764,1.0651168823242188,1.6785768270492554,0.4442635178565979,0.9879014492034912,0.9879014492034912,0.0,137.578857421875,123.0,49252.9921875,0.0,1817.9188232421875,1.0,280.3430480957031,283.4836730957031,295.6210632324219,298.7628173828125,293.1499938964844,293.1499938964844,280.04998779296875,32419.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678567409515381,1.0,0.0,0.0,3.7508952617645264,3.7509195804595934,9.38778555337194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.4755859375,0.0,1620.8162841796875,1895.4371337890625,0.0,3102.704833984375,0.9253207445144652,1.0,0.0,3.0,1.0,0.0
18179100,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8428530693054199,0.35554039478302,0.3215371668338775,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8570577502250671,0.3748456835746765,0.3566293716430664,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8783386945724487,0.4032560288906097,0.2834741473197937,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8086560964584351,0.311157763004303,0.296914130449295,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.729723334312439,0.2265627384185791,1.0315834283828735,284.8865661621094,284.95001220703125,298.283447265625,292.6568908691406,297.703857421875,297.3364562988281,284.8793334960937,1.0,0.5256556868553162,0.5369752049446106,0.5369752049446106,1.0,1.0,-2.7494943141937256,1.0665605068206787,1.6829338073730469,0.4443898200988769,0.8965230584144592,0.8965230584144592,0.0,134.13343811035156,123.0,50345.53515625,0.0,1810.6126708984373,1.0,280.0950927734375,283.3149719238281,295.6994323730469,299.00762939453125,293.1499938964844,293.1499938964844,280.04998779296875,35937.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755650520324707,1.0,0.0,0.0,3.7504804134368896,3.7505054473876953,9.385709063280956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.9794921875,0.0,1647.3759765625,1895.4371337890625,0.0,3175.00537109375,0.9257997870445251,1.0,0.0,3.0,1.0,0.0
18179160,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8496401906013489,0.3564047515392303,0.3222154974937439,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8643590211868286,0.3759801089763641,0.3575951159000397,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.885287344455719,0.4033953249454498,0.2835052013397217,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8152336478233337,0.3118689954280853,0.2974812090396881,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7349674105644226,0.2267258018255233,1.0318000316619873,284.8892822265625,284.95001220703125,298.3133544921875,292.6697082519531,297.7122497558594,297.3316650390625,284.89239501953125,1.0,0.5235546827316284,0.5363097190856934,0.5363097190856934,1.0,1.0,-2.7524523735046387,1.0668572187423706,1.685595154762268,0.4439896643161773,0.8748837113380432,0.8748837113380432,0.0,130.421630859375,111.0,50184.203125,0.0,1797.7010498046875,1.0,280.05670166015625,283.3265686035156,295.7042541503906,298.97186279296875,293.1499938964844,293.1499938964844,280.3500061035156,38653.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878979504108429,1.0,0.0,0.0,3.6645233631134033,3.664547920227051,8.960418540482351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.845703125,0.0,1569.3170166015625,1895.4371337890625,0.0,3207.016357421875,0.9103780388832092,1.0,0.0,3.0,1.0,0.0
