time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179220,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8694887161254883,0.3594184815883636,0.324222594499588,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.885217547416687,0.379181832075119,0.3599628806114197,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9055271744728088,0.4048400223255157,0.2839877009391784,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8329830169677734,0.3140648305416107,0.2989468276500702,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7502231597900391,0.2276357859373092,1.0332391262054443,285.0316467285156,284.95001220703125,298.3736267089844,292.6949157714844,297.7367858886719,297.3343811035156,285.0301818847656,1.0,0.5185595750808716,0.5349786877632141,0.5349786877632141,1.0,1.0,-2.761772871017456,1.0689393281936646,1.692833662033081,0.4437494277954101,0.999708890914917,0.999708890914917,0.0,121.00936126708984,99.0,49682.37890625,0.0,1767.5828857421875,1.0,280.3434143066406,283.47320556640625,295.6695251464844,298.83892822265625,293.1499938964844,293.1499938964844,280.04998779296875,32688.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698055148124695,1.0,0.0,0.0,3.796295642852783,3.7963204383850098,9.61641831054294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.5078125,0.0,1676.33544921875,1895.4371337890625,0.0,3120.986328125,0.9357836842536926,1.0,0.0,3.0,1.0,0.0
18179280,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8694887161254883,0.3594184815883636,0.324222594499588,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.885217547416687,0.379181832075119,0.3599628806114197,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9055271744728088,0.4048400223255157,0.2839877009391784,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8329830169677734,0.3140648305416107,0.2989468276500702,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7502231597900391,0.2276357859373092,1.0332391262054443,285.0316467285156,284.95001220703125,298.3736267089844,292.6949157714844,297.7367858886719,297.3343811035156,285.0301818847656,1.0,0.5185595750808716,0.5349786877632141,0.5349786877632141,1.0,1.0,-2.761772871017456,1.0689393281936646,1.692833662033081,0.4437494277954101,0.999708890914917,0.999708890914917,0.0,121.00936126708984,99.0,49682.37890625,0.0,1767.5828857421875,1.0,280.3434143066406,283.47320556640625,295.6695251464844,298.83892822265625,293.1499938964844,293.1499938964844,280.04998779296875,32688.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698055148124695,1.0,0.0,0.0,3.796295642852783,3.7963204383850098,9.61641831054294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.5078125,0.0,1676.33544921875,1895.4371337890625,0.0,3120.986328125,0.9357836842536926,1.0,0.0,3.0,1.0,0.0
18179340,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.895036518573761,0.3614175915718078,0.3259269297122955,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9121874570846558,0.3817326128482818,0.3621831834316253,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9339218139648438,0.405447781085968,0.2843244671821594,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8556216955184937,0.3157117068767547,0.3002881407737732,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7704569101333618,0.2281681895256042,1.0343937873840332,284.8891906738281,284.95001220703125,298.4345703125,292.7193603515625,297.75604248046875,297.328369140625,284.8915100097656,1.0,0.5128372311592102,0.5336477160453796,0.5336477160453796,1.0,1.0,-2.7699015140533447,1.0704575777053833,1.699443817138672,0.4434148371219635,0.8856886029243469,0.8856886029243469,0.0,110.78162384033205,87.0,50639.6171875,0.0,1731.5947265625,1.0,280.0572509765625,283.3144226074219,295.7514343261719,299.0469665527344,293.1499938964844,293.1499938964844,280.3500061035156,38493.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805627822875977,1.0,0.0,0.0,3.7132647037506095,3.713289976119995,9.200366548611782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.07861328125,0.0,1623.67822265625,1895.4371337890625,0.0,3221.8544921875,0.9212628602981568,1.0,0.0,3.0,1.0,0.0
18179400,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.895036518573761,0.3614175915718078,0.3259269297122955,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9121874570846558,0.3817326128482818,0.3621831834316253,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9339218139648438,0.405447781085968,0.2843244671821594,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8556216955184937,0.3157117068767547,0.3002881407737732,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7704569101333618,0.2281681895256042,1.0343937873840332,284.8891906738281,284.95001220703125,298.4345703125,292.7193603515625,297.75604248046875,297.328369140625,284.8915100097656,1.0,0.5128372311592102,0.5336477160453796,0.5336477160453796,1.0,1.0,-2.7699015140533447,1.0704575777053833,1.699443817138672,0.4434148371219635,0.8856886029243469,0.8856886029243469,0.0,110.78162384033205,87.0,50639.6171875,0.0,1731.5947265625,1.0,280.0572509765625,283.3144226074219,295.7514343261719,299.0469665527344,293.1499938964844,293.1499938964844,280.3500061035156,38493.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805627822875977,1.0,0.0,0.0,3.7132647037506095,3.713289976119995,9.200366548611782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.07861328125,0.0,1623.67822265625,1895.4371337890625,0.0,3221.8544921875,0.9212628602981568,1.0,0.0,3.0,1.0,0.0
18179460,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.93257075548172,0.3644450604915619,0.3278791010379791,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.951962411403656,0.3850090801715851,0.3645496368408203,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9705900549888612,0.4069517850875854,0.2847972512245178,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8877490758895874,0.3179393410682678,0.3017137348651886,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7989264130592346,0.2291183024644851,1.035691738128662,285.0353698730469,284.95001220703125,298.4961853027344,292.7428894042969,297.7814636230469,297.3319396972656,285.03436279296875,1.0,0.5066252946853638,0.5323642492294312,0.5323642492294312,1.0,1.0,-2.7789249420166016,1.072429060935974,1.706495761871338,0.4431549608707428,1.0,1.0,0.0,99.5797119140625,90.0,50060.9609375,0.0,1692.1129150390625,1.0,280.3436889648437,283.4668884277344,295.71685791015625,298.9112854003906,293.1499938964844,293.1499938964844,280.04998779296875,33063.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713216781616211,1.0,0.0,0.0,3.832427263259888,3.832452535629273,9.800338602872216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.61328125,0.0,1722.690185546875,1895.4371337890625,0.0,3135.208251953125,0.9440760612487792,1.0,0.0,3.0,1.0,0.0
18179520,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.93257075548172,0.3644450604915619,0.3278791010379791,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.951962411403656,0.3850090801715851,0.3645496368408203,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9705900549888612,0.4069517850875854,0.2847972512245178,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8877490758895874,0.3179393410682678,0.3017137348651886,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7989264130592346,0.2291183024644851,1.035691738128662,285.0353698730469,284.95001220703125,298.4961853027344,292.7428894042969,297.7814636230469,297.3319396972656,285.03436279296875,1.0,0.5066252946853638,0.5323642492294312,0.5323642492294312,1.0,1.0,-2.7789249420166016,1.072429060935974,1.706495761871338,0.4431549608707428,1.0,1.0,0.0,99.5797119140625,90.0,50060.9609375,0.0,1692.1129150390625,1.0,280.3436889648437,283.4668884277344,295.71685791015625,298.9112854003906,293.1499938964844,293.1499938964844,280.04998779296875,33063.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713216781616211,1.0,0.0,0.0,3.832427263259888,3.832452535629273,9.800338602872216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.61328125,0.0,1722.690185546875,1895.4371337890625,0.0,3135.208251953125,0.9440760612487792,1.0,0.0,3.0,1.0,0.0
18179580,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9508268237113952,0.3657991886138916,0.3292580246925354,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9691447615623474,0.386751264333725,0.3662554323673248,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9849573969841005,0.407461404800415,0.2852464020252228,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9032790660858154,0.3190715610980987,0.3028103709220886,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8121207356452942,0.2295328676700592,1.0374315977096558,284.8778686523437,284.95001220703125,298.5360107421875,292.75738525390625,297.7947998046875,297.3293151855469,284.8768615722656,1.0,0.5052146911621094,0.5315428376197815,0.5315428376197815,1.0,1.0,-2.786584615707397,1.0744775533676147,1.7121070623397827,0.4434756636619568,0.9052964448928832,0.9052964448928832,0.0,95.4490737915039,90.0,51159.43359375,0.0,1683.9327392578125,1.0,280.0761108398437,283.2899169921875,295.8004455566406,299.1496276855469,293.1499938964844,293.1499938964844,280.04998779296875,37326.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802868127822876,1.0,0.0,0.0,3.8076136112213135,3.807639360427856,9.673842669144506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.7431640625,0.0,1726.0491943359375,1895.4371337890625,0.0,3219.268798828125,0.9400395750999452,1.0,0.0,3.0,1.0,0.0
18179640,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9564194679260254,0.3664128184318542,0.3297598659992218,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.974366009235382,0.3876059353351593,0.3670204579830169,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9890204071998596,0.4075934886932373,0.2853115200996399,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.908499836921692,0.3195913434028625,0.303265631198883,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.816067636013031,0.2296651005744934,1.0378780364990234,284.88946533203125,284.95001220703125,298.5585327148437,292.76531982421875,297.8013610839844,297.32623291015625,284.89166259765625,1.0,0.5048322081565857,0.5310807824134827,0.5310807824134827,1.0,1.0,-2.789270162582397,1.0749273300170898,1.7143428325653076,0.4433056712150574,0.8965762853622437,0.8965762853622437,0.0,94.24835205078124,108.0,51098.109375,0.0,1682.2308349609375,1.0,280.05694580078125,283.3026733398437,295.7975769042969,299.1215515136719,293.1499938964844,293.1499938964844,280.3500061035156,38310.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820310831069946,1.0,0.0,0.0,3.7599384784698486,3.759963989257813,9.433106811229664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.23486328125,0.0,1676.7646484375,1895.4371337890625,0.0,3235.612060546875,0.931321382522583,1.0,0.0,3.0,1.0,0.0
18179700,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9537045359611512,0.3677433729171753,0.3307269811630249,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.972095549106598,0.3891263902187347,0.3682969212532043,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.986340582370758,0.4081899523735046,0.2855794131755829,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9058291912078856,0.3205811381340027,0.3040812909603119,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8135756254196167,0.2300348579883575,1.039199709892273,285.0317687988281,284.95001220703125,298.5899658203125,292.77606201171875,297.8132629394531,297.3263244628906,285.0378723144531,1.0,0.5067195296287537,0.530439019203186,0.530439019203186,1.0,1.0,-2.794849395751953,1.0763550996780396,1.7184942960739136,0.4433545470237732,0.9935719966888428,0.9935719966888428,0.0,95.40042114257812,108.0,50315.41796875,0.0,1696.063232421875,1.0,280.3047180175781,283.4601135253906,295.74493408203125,298.9200439453125,293.1499938964844,293.1499938964844,280.3500061035156,34204.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755571246147156,1.0,0.0,0.0,3.7991552352905273,3.799180507659912,9.630911108615692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.00634765625,0.0,1691.54833984375,1895.4371337890625,0.0,3174.930908203125,0.9393174052238464,1.0,0.0,3.0,1.0,0.0
18179760,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9458669424057008,0.3693191111087799,0.3321740627288818,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9650190472602844,0.3908604681491852,0.3699646890163421,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9793576002120972,0.4090460836887359,0.2861932516098022,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8986481428146362,0.3217491209506988,0.3052281737327575,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8071050047874451,0.2305445522069931,1.041743516921997,285.04742431640625,284.95001220703125,298.62158203125,292.7864685058594,297.8269348144531,297.3292236328125,285.0477294921875,1.0,0.5099156498908997,0.5297628045082092,0.5297628045082092,1.0,1.0,-2.803761959075928,1.0791537761688232,1.724608302116394,0.4440752863883972,1.0,1.0,0.0,98.1683349609375,126.0,50500.50390625,0.0,1722.6944580078125,1.0,280.3433837890625,283.4678039550781,295.76202392578125,298.9837951660156,293.1499938964844,293.1499938964844,280.04998779296875,33611.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731025457382202,1.0,0.0,0.0,3.862440347671509,3.862466096878052,9.954441111403869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.369140625,0.0,1763.701904296875,1895.4371337890625,0.0,3151.912109375,0.9512765407562256,1.0,0.0,3.0,1.0,0.0
18179820,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.915144383907318,0.3711508810520172,0.3345145881175995,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9356597065925598,0.393401950597763,0.3729992806911468,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9503650665283204,0.4095624387264251,0.2870878279209137,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.872637927532196,0.323246955871582,0.3072660267353058,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7830336689949036,0.2309389859437942,1.046218752861023,284.8977966308594,284.95001220703125,298.6853942871094,292.80615234375,297.8468017578125,297.3226928710937,284.8996276855469,1.0,0.5187944769859314,0.5284104347229004,0.5284104347229004,1.0,1.0,-2.819131851196289,1.0836381912231443,1.7354936599731443,0.445158451795578,0.9154131412506104,0.9154131412506104,0.0,108.2984390258789,144.0,51704.9609375,0.0,1794.7423095703125,1.0,280.056640625,283.29522705078125,295.84088134765625,299.201171875,293.1499938964844,293.1499938964844,279.75,37759.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841673731803894,1.0,0.0,0.0,3.8138561248779297,3.813882112503052,9.70558858170989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.3095703125,0.0,1736.976318359375,1895.4371337890625,0.0,3255.621826171875,0.9430012106895448,1.0,0.0,3.0,1.0,0.0
18179880,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.915144383907318,0.3711508810520172,0.3345145881175995,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9356597065925598,0.393401950597763,0.3729992806911468,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9503650665283204,0.4095624387264251,0.2870878279209137,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.872637927532196,0.323246955871582,0.3072660267353058,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7830336689949036,0.2309389859437942,1.046218752861023,284.8977966308594,284.95001220703125,298.6853942871094,292.80615234375,297.8468017578125,297.3226928710937,284.8996276855469,1.0,0.5187944769859314,0.5284104347229004,0.5284104347229004,1.0,1.0,-2.819131851196289,1.0836381912231443,1.7354936599731443,0.445158451795578,0.9154131412506104,0.9154131412506104,0.0,108.2984390258789,144.0,51704.9609375,0.0,1794.7423095703125,1.0,280.056640625,283.29522705078125,295.84088134765625,299.201171875,293.1499938964844,293.1499938964844,279.75,37759.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841673731803894,1.0,0.0,0.0,3.8138561248779297,3.813882112503052,9.70558858170989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.3095703125,0.0,1736.976318359375,1895.4371337890625,0.0,3255.621826171875,0.9430012106895448,1.0,0.0,3.0,1.0,0.0
18179940,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8826726078987122,0.3726496696472168,0.3363138139247894,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.900635302066803,0.3955975770950317,0.3755844533443451,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.912236750125885,0.4096197187900543,0.2875122129917145,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8436231017112732,0.3243393898010254,0.3088427782058716,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7558011412620544,0.2309508770704269,1.048958420753479,284.8776550292969,284.95001220703125,298.75,292.8241882324219,297.8650207519531,297.3132629394531,284.881591796875,1.0,0.5294486284255981,0.5270580053329468,0.5270580053329468,1.0,1.0,-2.830098867416382,1.0862101316452026,1.7438887357711792,0.4452386498451233,0.8329772353172302,0.8329772353172302,0.0,122.37479400634766,162.0,51991.47265625,0.0,1879.671875,1.0,279.75750732421875,283.256591796875,295.845947265625,299.24200439453125,293.1499938964844,293.1499938964844,280.04998779296875,41754.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917044401168823,1.0,0.0,0.0,3.547437191009521,3.5474612712860107,8.396972930313495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.70263671875,0.0,1463.875244140625,1895.4371337890625,0.0,3326.143798828125,0.8880167007446289,1.0,0.0,3.0,1.0,0.0
18180000,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8826726078987122,0.3726496696472168,0.3363138139247894,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.900635302066803,0.3955975770950317,0.3755844533443451,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.912236750125885,0.4096197187900543,0.2875122129917145,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8436231017112732,0.3243393898010254,0.3088427782058716,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7558011412620544,0.2309508770704269,1.048958420753479,284.8776550292969,284.95001220703125,298.75,292.8241882324219,297.8650207519531,297.3132629394531,284.881591796875,1.0,0.5294486284255981,0.5270580053329468,0.5270580053329468,1.0,1.0,-2.830098867416382,1.0862101316452026,1.7438887357711792,0.4452386498451233,0.8329772353172302,0.8329772353172302,0.0,122.37479400634766,162.0,51991.47265625,0.0,1879.671875,1.0,279.75750732421875,283.256591796875,295.845947265625,299.24200439453125,293.1499938964844,293.1499938964844,280.04998779296875,41754.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917044401168823,1.0,0.0,0.0,3.547437191009521,3.5474612712860107,8.396972930313495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.70263671875,0.0,1463.875244140625,1895.4371337890625,0.0,3326.143798828125,0.8880167007446289,1.0,0.0,3.0,1.0,0.0
18180060,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8577495217323303,0.3755145370960235,0.3391628265380859,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8748751878738403,0.398843377828598,0.3789771199226379,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8840701580047607,0.4109476506710052,0.2886524498462677,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8210554718971252,0.3262709379196167,0.3110415339469909,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7347416281700134,0.2315677404403686,1.053722858428955,285.01641845703125,284.95001220703125,298.815673828125,292.8408203125,297.8920593261719,297.3175048828125,285.0162048339844,1.0,0.5414149761199951,0.525557279586792,0.525557279586792,1.0,1.0,-2.847331285476685,1.091211199760437,1.756119966506958,0.4462714791297912,0.9470227956771852,0.9470227956771852,0.0,137.50477600097656,180.0,51594.0625,0.0,1980.4979248046875,1.0,280.04168701171875,283.3979187011719,295.8058166503906,299.0939636230469,293.1499938964844,293.1499938964844,279.75,33346.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801434636116028,1.0,0.0,0.0,3.674530744552612,3.6745545864105225,9.00942495718482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.2900390625,0.0,1540.642822265625,1895.4371337890625,0.0,3217.9248046875,0.9090778827667236,1.0,0.0,3.0,1.0,0.0
18180120,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8577495217323303,0.3755145370960235,0.3391628265380859,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8748751878738403,0.398843377828598,0.3789771199226379,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8840701580047607,0.4109476506710052,0.2886524498462677,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8210554718971252,0.3262709379196167,0.3110415339469909,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7347416281700134,0.2315677404403686,1.053722858428955,285.01641845703125,284.95001220703125,298.815673828125,292.8408203125,297.8920593261719,297.3175048828125,285.0162048339844,1.0,0.5414149761199951,0.525557279586792,0.525557279586792,1.0,1.0,-2.847331285476685,1.091211199760437,1.756119966506958,0.4462714791297912,0.9470227956771852,0.9470227956771852,0.0,137.50477600097656,180.0,51594.0625,0.0,1980.4979248046875,1.0,280.04168701171875,283.3979187011719,295.8058166503906,299.0939636230469,293.1499938964844,293.1499938964844,279.75,33346.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801434636116028,1.0,0.0,0.0,3.674530744552612,3.6745545864105225,9.00942495718482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.2900390625,0.0,1540.642822265625,1895.4371337890625,0.0,3217.9248046875,0.9090778827667236,1.0,0.0,3.0,1.0,0.0
18180180,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8358388543128967,0.3771724700927734,0.341565728187561,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8521100878715515,0.4013184607028961,0.3821817636489868,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.85926353931427,0.4113259017467499,0.2896029055118561,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7993655800819397,0.327547937631607,0.3130929172039032,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7157972455024719,0.2317195236682891,1.058208703994751,284.9094543457031,284.95001220703125,298.88262939453125,292.8564453125,297.9128723144531,297.3111877441406,284.9120483398437,1.0,0.5540015697479248,0.5240565538406372,0.5240565538406372,1.0,1.0,-2.8630778789520264,1.0955015420913696,1.7675764560699463,0.4471489787101745,0.8589757680892944,0.8589757680892944,0.0,154.3918914794922,183.0,52487.35546875,0.0,2088.606201171875,1.0,279.7574157714844,283.2701721191406,295.88214111328125,299.2933654785156,293.1499938964844,293.1499938964844,280.04998779296875,38661.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889403760433197,1.0,0.0,0.0,3.5690996646881104,3.5691235065460205,8.499838486386579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.6396484375,0.0,1464.4862060546875,1895.4371337890625,0.0,3304.631103515625,0.8896544575691223,1.0,0.0,3.0,1.0,0.0
18180240,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8358388543128967,0.3771724700927734,0.341565728187561,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8521100878715515,0.4013184607028961,0.3821817636489868,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.85926353931427,0.4113259017467499,0.2896029055118561,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7993655800819397,0.327547937631607,0.3130929172039032,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7157972455024719,0.2317195236682891,1.058208703994751,284.9094543457031,284.95001220703125,298.88262939453125,292.8564453125,297.9128723144531,297.3111877441406,284.9120483398437,1.0,0.5540015697479248,0.5240565538406372,0.5240565538406372,1.0,1.0,-2.8630778789520264,1.0955015420913696,1.7675764560699463,0.4471489787101745,0.8589757680892944,0.8589757680892944,0.0,154.3918914794922,183.0,52487.35546875,0.0,2088.606201171875,1.0,279.7574157714844,283.2701721191406,295.88214111328125,299.2933654785156,293.1499938964844,293.1499938964844,280.04998779296875,38661.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889403760433197,1.0,0.0,0.0,3.5690996646881104,3.5691235065460205,8.499838486386579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.6396484375,0.0,1464.4862060546875,1895.4371337890625,0.0,3304.631103515625,0.8896544575691223,1.0,0.0,3.0,1.0,0.0
18180300,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8290321826934814,0.3783539831638336,0.342612624168396,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8451501131057739,0.4027886986732483,0.3836264014244079,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8514190316200256,0.4117941558361053,0.2899477481842041,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7921092510223389,0.3283584415912628,0.3139536082744598,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7091389894485474,0.2318990379571914,1.059678077697754,285.035400390625,284.95001220703125,298.91656494140625,292.8638916015625,297.9254150390625,297.31121826171875,285.03955078125,1.0,0.5584275126457214,0.5233061909675598,0.5233061909675598,1.0,1.0,-2.8692855834960938,1.0969278812408447,1.772357702255249,0.447178453207016,0.9496493935585022,0.9496493935585022,0.0,160.7226104736328,183.0,51845.9453125,0.0,2129.94921875,1.0,280.0003967285156,283.4069519042969,295.83203125,299.10137939453125,293.1499938964844,293.1499938964844,280.04998779296875,33655.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883150041103363,1.0,0.0,0.0,3.629124641418457,3.629148244857788,8.788142622506712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.888671875,0.0,1492.62255859375,1895.4371337890625,0.0,3246.09423828125,0.9008876085281372,1.0,0.0,3.0,1.0,0.0
18180360,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8247904181480408,0.3796986937522888,0.3439615368843078,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8408477306365967,0.4044127464294433,0.3852958083152771,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8463642597198486,0.4124450385570526,0.2905013263225555,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7874615788459778,0.3293011784553528,0.3149871826171875,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7045335173606873,0.2321890294551849,1.061673879623413,285.03125,284.95001220703125,298.9507751464844,292.87109375,297.93927001953125,297.3133239746094,285.0296325683594,1.0,0.5622768998146057,0.5225178599357605,0.5225178599357605,1.0,1.0,-2.877218246459961,1.0990203619003296,1.778198003768921,0.4474995732307434,0.9760481715202332,0.9760481715202332,0.0,165.4899444580078,171.0,52130.1015625,0.0,2166.72802734375,1.0,280.04254150390625,283.3954162597656,295.84869384765625,299.17095947265625,293.1499938964844,293.1499938964844,279.75,32428.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810743093490601,1.0,0.0,0.0,3.718613147735596,3.718637228012085,9.226888550983858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.802734375,0.0,1583.6275634765625,1895.4371337890625,0.0,3226.647705078125,0.9181371331214904,1.0,0.0,3.0,1.0,0.0
18180420,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.824428379535675,0.3811058700084686,0.3455780148506164,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8409413695335388,0.406754195690155,0.3877901434898376,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8450860977172852,0.4126471579074859,0.2908971607685089,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.78694087266922,0.3304223120212555,0.3163034319877624,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7032787799835205,0.2322155684232711,1.06278657913208,284.89697265625,284.95001220703125,299.02008056640625,292.8848571777344,297.95965576171875,297.3056945800781,284.8995666503906,1.0,0.5638554096221924,0.5209412574768066,0.5209412574768066,1.0,1.0,-2.8855669498443604,1.099944829940796,1.7856221199035645,0.446767121553421,0.870201051235199,0.870201051235199,0.0,167.18418884277344,159.0,53015.71484375,0.0,2189.2861328125,1.0,279.7567749023437,283.243896484375,295.9180908203125,299.3675537109375,293.1499938964844,293.1499938964844,280.04998779296875,38535.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918874263763428,1.0,0.0,0.0,3.63107705116272,3.631101369857788,8.797599662102584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.36767578125,0.0,1531.0904541015625,1895.4371337890625,0.0,3327.85400390625,0.902919054031372,1.0,0.0,3.0,1.0,0.0
18180480,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.824428379535675,0.3811058700084686,0.3455780148506164,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8409413695335388,0.406754195690155,0.3877901434898376,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8450860977172852,0.4126471579074859,0.2908971607685089,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.78694087266922,0.3304223120212555,0.3163034319877624,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7032787799835205,0.2322155684232711,1.06278657913208,284.89697265625,284.95001220703125,299.02008056640625,292.8848571777344,297.95965576171875,297.3056945800781,284.8995666503906,1.0,0.5638554096221924,0.5209412574768066,0.5209412574768066,1.0,1.0,-2.8855669498443604,1.099944829940796,1.7856221199035645,0.446767121553421,0.870201051235199,0.870201051235199,0.0,167.18418884277344,159.0,53015.71484375,0.0,2189.2861328125,1.0,279.7567749023437,283.243896484375,295.9180908203125,299.3675537109375,293.1499938964844,293.1499938964844,280.04998779296875,38535.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918874263763428,1.0,0.0,0.0,3.63107705116272,3.631101369857788,8.797599662102584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.36767578125,0.0,1531.0904541015625,1895.4371337890625,0.0,3327.85400390625,0.902919054031372,1.0,0.0,3.0,1.0,0.0
18180540,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8313431143760681,0.3836018741130829,0.3473052382469177,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8485407829284668,0.4098760187625885,0.3902694582939148,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8514236807823181,0.4137651920318603,0.2913030683994293,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7939306497573853,0.3321651816368103,0.317533403635025,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7088110446929932,0.232689768075943,1.063198208808899,285.0247802734375,284.95001220703125,299.09039306640625,292.89776611328125,297.9869079589844,297.3085632324219,285.0231018066406,1.0,0.5618610382080078,0.5193646550178528,0.5193646550178528,1.0,1.0,-2.8930773735046387,1.1005046367645264,1.7925727367401123,0.445641428232193,0.9854966402053832,0.9854966402053832,0.0,162.62911987304688,147.0,52488.34375,0.0,2179.70068359375,1.0,280.0431823730469,283.377685546875,295.8753356933594,299.2244567871094,293.1499938964844,293.1499938964844,279.75,32737.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834641575813293,1.0,0.0,0.0,3.764698028564453,3.7647225856781006,9.457004352952936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.0859375,0.0,1639.3837890625,1895.4371337890625,0.0,3249.0361328125,0.9286378622055054,1.0,0.0,3.0,1.0,0.0
18180600,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8313431143760681,0.3836018741130829,0.3473052382469177,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8485407829284668,0.4098760187625885,0.3902694582939148,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8514236807823181,0.4137651920318603,0.2913030683994293,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7939306497573853,0.3321651816368103,0.317533403635025,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7088110446929932,0.232689768075943,1.063198208808899,285.0247802734375,284.95001220703125,299.09039306640625,292.89776611328125,297.9869079589844,297.3085632324219,285.0231018066406,1.0,0.5618610382080078,0.5193646550178528,0.5193646550178528,1.0,1.0,-2.8930773735046387,1.1005046367645264,1.7925727367401123,0.445641428232193,0.9854966402053832,0.9854966402053832,0.0,162.62911987304688,147.0,52488.34375,0.0,2179.70068359375,1.0,280.0431823730469,283.377685546875,295.8753356933594,299.2244567871094,293.1499938964844,293.1499938964844,279.75,32737.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834641575813293,1.0,0.0,0.0,3.764698028564453,3.7647225856781006,9.457004352952936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.0859375,0.0,1639.3837890625,1895.4371337890625,0.0,3249.0361328125,0.9286378622055054,1.0,0.0,3.0,1.0,0.0
18180660,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8420200347900391,0.3850571513175964,0.3486239314079284,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8603994250297546,0.4123285114765167,0.3925033509731293,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8619590401649475,0.4140637516975403,0.2914957404136657,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8049335479736328,0.33335942029953,0.3185524940490722,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7175231575965881,0.2328082472085952,1.062973141670227,284.89031982421875,284.95001220703125,299.16168212890625,292.9098815917969,298.0087280273437,297.30230712890625,284.89306640625,1.0,0.557845413684845,0.5179096460342407,0.5179096460342407,1.0,1.0,-2.8985421657562256,1.1003421545028689,1.7981998920440674,0.4444606602191925,0.8749275207519531,0.8749275207519531,0.0,155.14730834960938,135.0,53318.62890625,0.0,2152.08056640625,1.0,279.7564697265625,283.22705078125,295.9403686523437,299.410400390625,293.1499938964844,293.1499938964844,280.04998779296875,38787.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936684727668762,1.0,0.0,0.0,3.668822050094605,3.668846607208252,8.981452310763416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.38916015625,0.0,1575.1739501953125,1895.4371337890625,0.0,3344.497314453125,0.9114707112312316,1.0,0.0,3.0,1.0,0.0
18180720,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8420200347900391,0.3850571513175964,0.3486239314079284,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8603994250297546,0.4123285114765167,0.3925033509731293,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8619590401649475,0.4140637516975403,0.2914957404136657,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8049335479736328,0.33335942029953,0.3185524940490722,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7175231575965881,0.2328082472085952,1.062973141670227,284.89031982421875,284.95001220703125,299.16168212890625,292.9098815917969,298.0087280273437,297.30230712890625,284.89306640625,1.0,0.557845413684845,0.5179096460342407,0.5179096460342407,1.0,1.0,-2.8985421657562256,1.1003421545028689,1.7981998920440674,0.4444606602191925,0.8749275207519531,0.8749275207519531,0.0,155.14730834960938,135.0,53318.62890625,0.0,2152.08056640625,1.0,279.7564697265625,283.22705078125,295.9403686523437,299.410400390625,293.1499938964844,293.1499938964844,280.04998779296875,38787.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936684727668762,1.0,0.0,0.0,3.668822050094605,3.668846607208252,8.981452310763416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.38916015625,0.0,1575.1739501953125,1895.4371337890625,0.0,3344.497314453125,0.9114707112312316,1.0,0.0,3.0,1.0,0.0
18180780,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8524393439292908,0.38686403632164,0.3496321439743042,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8718488216400146,0.4146326184272766,0.3941227495670318,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8723951578140259,0.4149012863636017,0.2916396260261535,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8150228261947632,0.3346413075923919,0.3192629814147949,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7254922389984131,0.2331885695457458,1.0625998973846436,285.0324401855469,284.95001220703125,299.21356201171875,292.9181213378906,298.0290222167969,297.3049011230469,285.031494140625,1.0,0.5541403293609619,0.5168619751930237,0.5168619751930237,1.0,1.0,-2.902270793914795,1.1001447439193726,1.802126169204712,0.4434176087379455,0.9830313920974731,0.9830313920974731,0.0,148.40005493164062,135.0,52620.16796875,0.0,2125.053466796875,1.0,280.0296325683594,283.3768615722656,295.8839416503906,299.22491455078125,293.1499938964844,293.1499938964844,280.04998779296875,33045.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885465681552887,1.0,0.0,0.0,3.757257699966431,3.757282257080078,9.41966050049814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.2294921875,0.0,1633.0457763671875,1895.4371337890625,0.0,3267.778564453125,0.9278674721717834,1.0,0.0,3.0,1.0,0.0
18180840,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8575544357299805,0.3876171112060547,0.350211352109909,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8773738741874695,0.4155915081501007,0.394905537366867,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8775308132171631,0.4152987897396087,0.2918296754360199,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.81966632604599,0.3351967930793762,0.3196642398834228,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7293055057525635,0.2333900332450866,1.0628947019577026,285.0242614746094,284.95001220703125,299.2338562011719,292.9212646484375,298.0373840332031,297.3066101074219,285.02276611328125,1.0,0.5526464581489563,0.5164545774459839,0.5164545774459839,1.0,1.0,-2.904972553253174,1.1005903482437134,1.80438232421875,0.4432869255542755,0.992190420627594,0.992190420627594,0.0,145.43157958984375,123.0,52729.01953125,0.0,2114.932373046875,1.0,280.0433959960937,283.3674621582031,295.89654541015625,299.2614440917969,293.1499938964844,293.1499938964844,279.75,32939.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847519755363464,1.0,0.0,0.0,3.793592214584351,3.793617010116577,9.602725867807749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.9111328125,0.0,1675.06494140625,1895.4371337890625,0.0,3261.096435546875,0.9353181719779968,1.0,0.0,3.0,1.0,0.0
18180900,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8671286106109619,0.3884822428226471,0.3510573506355285,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8877225518226624,0.4169772267341614,0.3961914181709289,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8871434926986694,0.415618896484375,0.2920685410499573,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8281635642051697,0.3359220921993255,0.3202945590019226,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7364106178283691,0.2335675209760666,1.0631978511810305,284.8812255859375,284.95001220703125,299.270263671875,292.9266967773437,298.04962158203125,297.3052978515625,284.87518310546875,1.0,0.54985111951828,0.5157270431518555,0.5157270431518555,1.0,1.0,-2.908949375152588,1.1010135412216189,1.8079359531402588,0.4429468512535095,0.8995739817619324,0.8995739817619324,0.0,140.12977600097656,123.0,53787.3046875,0.0,2095.369384765625,1.0,279.7943115234375,283.2015991210937,295.9643859863281,299.4960632324219,293.1499938964844,293.1499938964844,279.75,36416.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918447494506836,1.0,0.0,0.0,3.7845475673675537,3.7845730781555176,9.556991926729097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2685546875,0.0,1691.302001953125,1895.4371337890625,0.0,3327.455322265625,0.9338051676750184,1.0,0.0,3.0,1.0,0.0
18180960,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8766475915908813,0.3890912532806396,0.3514527380466461,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8980515003204346,0.4181569218635559,0.3971414268016815,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.896662175655365,0.4156885743141174,0.2920087575912475,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8365634679794312,0.3364626467227936,0.3206448853015899,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7435007095336914,0.2335986644029617,1.0625605583190918,284.8885192871094,284.95001220703125,299.30682373046875,292.9319763183594,298.0601501464844,297.3012084960937,284.891357421875,1.0,0.5468069911003113,0.5150313377380371,0.5150313377380371,1.0,1.0,-2.910153150558472,1.1003118753433228,1.80984115600586,0.4420840740203857,0.8802955746650696,0.8802955746650696,0.0,135.02322387695312,111.0,53566.7421875,0.0,2072.06005859375,1.0,279.7564697265625,283.21533203125,295.961181640625,299.447021484375,293.1499938964844,293.1499938964844,280.04998779296875,38807.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946688771247864,1.0,0.0,0.0,3.698132991790772,3.698158025741577,9.125535029852472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.61376953125,0.0,1608.6646728515625,1895.4371337890625,0.0,3353.842041015625,0.9180360436439514,1.0,0.0,3.0,1.0,0.0
18181020,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9018741846084596,0.3916508257389068,0.3529768586158752,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9265702366828918,0.421520322561264,0.3995716571807861,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9231626391410828,0.4169918298721313,0.2923427820205688,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8588299751281738,0.33835369348526,0.3217431604862213,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7625814080238342,0.234246626496315,1.0624878406524658,285.02618408203125,284.95001220703125,299.3805236816406,292.9421081542969,298.089599609375,297.3060913085937,285.0247802734375,1.0,0.5405554175376892,0.5136399269104004,0.5136399269104004,1.0,1.0,-2.916532039642334,1.100594401359558,1.8159377574920648,0.4409812688827514,1.0,1.0,0.0,123.66267395019533,99.0,52947.984375,0.0,2026.3035888671875,1.0,280.0435791015625,283.35955810546875,295.9169006347656,299.29595947265625,293.1499938964844,293.1499938964844,279.75,33026.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856715559959412,1.0,0.0,0.0,3.818516969680786,3.818542003631592,9.729325256557786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.033203125,0.0,1705.580810546875,1895.4371337890625,0.0,3269.706298828125,0.9410242438316344,1.0,0.0,3.0,1.0,0.0
