time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181080,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9018741846084596,0.3916508257389068,0.3529768586158752,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9265702366828918,0.421520322561264,0.3995716571807861,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9231626391410828,0.4169918298721313,0.2923427820205688,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8588299751281738,0.33835369348526,0.3217431604862213,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7625814080238342,0.234246626496315,1.0624878406524658,285.02618408203125,284.95001220703125,299.3805236816406,292.9421081542969,298.089599609375,297.3060913085937,285.0247802734375,1.0,0.5405554175376892,0.5136399269104004,0.5136399269104004,1.0,1.0,-2.916532039642334,1.100594401359558,1.8159377574920648,0.4409812688827514,1.0,1.0,0.0,123.66267395019533,99.0,52947.984375,0.0,2026.3035888671875,1.0,280.0435791015625,283.35955810546875,295.9169006347656,299.29595947265625,293.1499938964844,293.1499938964844,279.75,33026.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856715559959412,1.0,0.0,0.0,3.818516969680786,3.818542003631592,9.729325256557786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.033203125,0.0,1705.580810546875,1895.4371337890625,0.0,3269.706298828125,0.9410242438316344,1.0,0.0,3.0,1.0,0.0
18181140,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9351255893707277,0.3930859565734863,0.3541561067104339,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9612798690795898,0.4241539239883423,0.4018421173095703,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9563935995101928,0.4174234569072723,0.2925280034542084,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.886918842792511,0.3396471440792084,0.3227193057537079,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7867497205734253,0.2344988137483596,1.0622012615203855,284.888916015625,284.95001220703125,299.454833984375,292.9516906738281,298.1127624511719,297.3009033203125,284.89111328125,1.0,0.5340996384620667,0.5122484564781189,0.5122484564781189,1.0,1.0,-2.921738386154175,1.1003358364105225,1.821402668952942,0.4398149847984314,0.8874009251594543,0.8874009251594543,0.0,112.34172058105467,102.0,53817.578125,0.0,1978.587646484375,1.0,279.7569885253906,283.2047424316406,295.9800720214844,299.4814147949219,293.1499938964844,293.1499938964844,280.04998779296875,38644.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955304622650146,1.0,0.0,0.0,3.728100061416626,3.7281253337860094,9.274028798245126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.76416015625,0.0,1642.0133056640625,1895.4371337890625,0.0,3361.886962890625,0.9245964288711548,1.0,0.0,3.0,1.0,0.0
18181200,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9351255893707277,0.3930859565734863,0.3541561067104339,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9612798690795898,0.4241539239883423,0.4018421173095703,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9563935995101928,0.4174234569072723,0.2925280034542084,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.886918842792511,0.3396471440792084,0.3227193057537079,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7867497205734253,0.2344988137483596,1.0622012615203855,284.888916015625,284.95001220703125,299.454833984375,292.9516906738281,298.1127624511719,297.3009033203125,284.89111328125,1.0,0.5340996384620667,0.5122484564781189,0.5122484564781189,1.0,1.0,-2.921738386154175,1.1003358364105225,1.821402668952942,0.4398149847984314,0.8874009251594543,0.8874009251594543,0.0,112.34172058105467,102.0,53817.578125,0.0,1978.587646484375,1.0,279.7569885253906,283.2047424316406,295.9800720214844,299.4814147949219,293.1499938964844,293.1499938964844,280.04998779296875,38644.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955304622650146,1.0,0.0,0.0,3.728100061416626,3.7281253337860094,9.274028798245126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.76416015625,0.0,1642.0133056640625,1895.4371337890625,0.0,3361.886962890625,0.9245964288711548,1.0,0.0,3.0,1.0,0.0
18181260,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9569495916366576,0.395590215921402,0.3558439612388611,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9811356067657472,0.4275760650634765,0.4045482873916626,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9753811955451964,0.4187503457069397,0.293043702840805,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9057881832122804,0.3415489494800567,0.3240506052970886,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8025663495063782,0.2351638823747635,1.0632758140563965,285.03057861328125,284.95001220703125,299.5297241210937,292.9608154296875,298.1425476074219,297.3057861328125,285.02960205078125,1.0,0.5320351719856262,0.5108850598335266,0.5108850598335266,1.0,1.0,-2.9305202960968018,1.1016290187835691,1.8288911581039429,0.4391632080078125,1.0,1.0,0.0,106.57024383544922,120.0,53180.36328125,0.0,1964.308837890625,1.0,280.04376220703125,283.3537902832031,295.9358215332031,299.3295593261719,293.1499938964844,293.1499938964844,279.75,33229.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866091370582581,1.0,0.0,0.0,3.841411828994751,3.841437101364136,9.846344255493025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.103515625,0.0,1734.9200439453125,1895.4371337890625,0.0,3278.482666015625,0.9462429285049438,1.0,0.0,3.0,1.0,0.0
18181320,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9569495916366576,0.395590215921402,0.3558439612388611,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9811356067657472,0.4275760650634765,0.4045482873916626,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9753811955451964,0.4187503457069397,0.293043702840805,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9057881832122804,0.3415489494800567,0.3240506052970886,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8025663495063782,0.2351638823747635,1.0632758140563965,285.03057861328125,284.95001220703125,299.5297241210937,292.9608154296875,298.1425476074219,297.3057861328125,285.02960205078125,1.0,0.5320351719856262,0.5108850598335266,0.5108850598335266,1.0,1.0,-2.9305202960968018,1.1016290187835691,1.8288911581039429,0.4391632080078125,1.0,1.0,0.0,106.57024383544922,120.0,53180.36328125,0.0,1964.308837890625,1.0,280.04376220703125,283.3537902832031,295.9358215332031,299.3295593261719,293.1499938964844,293.1499938964844,279.75,33229.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866091370582581,1.0,0.0,0.0,3.841411828994751,3.841437101364136,9.846344255493025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.103515625,0.0,1734.9200439453125,1895.4371337890625,0.0,3278.482666015625,0.9462429285049438,1.0,0.0,3.0,1.0,0.0
18181380,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9452269077301024,0.3968766033649444,0.3575082719326019,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9717792272567748,0.4301990270614624,0.4074495732784271,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9639604687690736,0.4191390872001648,0.2936730682849884,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8953653573989868,0.3427864909172058,0.3256134986877441,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7927272319793701,0.2353623658418655,1.0657808780670166,284.8918151855469,284.95001220703125,299.6050720214844,292.9695739746094,298.1655578613281,297.2997131347656,284.89385986328125,1.0,0.536817193031311,0.5095216035842896,0.5095216035842896,1.0,1.0,-2.9416592121124268,1.1038626432418823,1.8377964496612549,0.4391319751739502,0.8982530832290649,0.8982530832290649,0.0,111.0365219116211,138.0,54193.91015625,0.0,2005.1795654296875,1.0,279.7569580078125,283.19451904296875,295.9992980957031,299.5219421386719,293.1499938964844,293.1499938964844,280.04998779296875,38306.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966839909553528,1.0,0.0,0.0,3.765481948852539,3.765507459640503,9.4609430334458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.8408203125,0.0,1683.2904052734375,1895.4371337890625,0.0,3372.65478515625,0.9326001405715942,1.0,0.0,3.0,1.0,0.0
18181440,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9452269077301024,0.3968766033649444,0.3575082719326019,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9717792272567748,0.4301990270614624,0.4074495732784271,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9639604687690736,0.4191390872001648,0.2936730682849884,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8953653573989868,0.3427864909172058,0.3256134986877441,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7927272319793701,0.2353623658418655,1.0657808780670166,284.8918151855469,284.95001220703125,299.6050720214844,292.9695739746094,298.1655578613281,297.2997131347656,284.89385986328125,1.0,0.536817193031311,0.5095216035842896,0.5095216035842896,1.0,1.0,-2.9416592121124268,1.1038626432418823,1.8377964496612549,0.4391319751739502,0.8982530832290649,0.8982530832290649,0.0,111.0365219116211,138.0,54193.91015625,0.0,2005.1795654296875,1.0,279.7569580078125,283.19451904296875,295.9992980957031,299.5219421386719,293.1499938964844,293.1499938964844,280.04998779296875,38306.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966839909553528,1.0,0.0,0.0,3.765481948852539,3.765507459640503,9.4609430334458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.8408203125,0.0,1683.2904052734375,1895.4371337890625,0.0,3372.65478515625,0.9326001405715942,1.0,0.0,3.0,1.0,0.0
18181500,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9318010807037354,0.3978875279426574,0.3583096861839294,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9601228833198548,0.4317575991153717,0.4088853597640991,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.950882375240326,0.4196108281612396,0.293957769870758,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8840188384056091,0.3435766398906708,0.3263745605945587,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.782355546951294,0.2355494350194931,1.066960334777832,285.0310363769531,284.95001220703125,299.6429138183594,292.97381591796875,298.17919921875,297.2999572753906,285.0361328125,1.0,0.5405924916267395,0.5088399052619934,0.5088399052619934,1.0,1.0,-2.947017192840576,1.1048896312713623,1.8421275615692136,0.4389738738536834,0.993877112865448,0.993877112865448,0.0,115.73680877685548,138.0,53376.98828125,0.0,2037.7774658203125,1.0,280.0048522949219,283.3481750488281,295.9437255859375,299.3134765625,293.1499938964844,293.1499938964844,280.04998779296875,34225.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904834985733032,1.0,0.0,0.0,3.8052380084991455,3.805263042449951,9.661774811320356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.50390625,0.0,1698.99267578125,1895.4371337890625,0.0,3314.728759765625,0.9406317472457886,1.0,0.0,3.0,1.0,0.0
18181560,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9182354211807252,0.3991327881813049,0.3595686852931976,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9474271535873412,0.4335273802280426,0.4106943905353546,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9369186162948608,0.4203280210494995,0.294557124376297,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8726867437362671,0.3445416688919067,0.3274373114109039,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7720122933387756,0.2358681261539459,1.069162368774414,285.0425109863281,284.95001220703125,299.6808166503906,292.9779968261719,298.19451904296875,297.3029479980469,285.0426330566406,1.0,0.5451645255088806,0.508094847202301,0.508094847202301,1.0,1.0,-2.9553463459014893,1.1070430278778076,1.8483034372329712,0.4393024146556854,1.0,1.0,0.0,121.14219665527344,156.0,53543.296875,0.0,2079.09033203125,1.0,280.0434265136719,283.3531188964844,295.9554443359375,299.3716735839844,293.1499938964844,293.1499938964844,279.75,33679.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882876038551331,1.0,0.0,0.0,3.866257667541504,3.866283416748047,9.974125987355364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.23046875,0.0,1768.9476318359375,1895.4371337890625,0.0,3294.189697265625,0.9521880149841307,1.0,0.0,3.0,1.0,0.0
18181620,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8893859386444092,0.400162786245346,0.3613683581352234,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9162484407424928,0.4360359907150268,0.4138701558113098,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9047037959098816,0.4205754399299621,0.2953685224056244,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8474515080451965,0.3456138670444488,0.3292235732078552,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.749153733253479,0.235879972577095,1.0726218223571775,284.8971862792969,284.95001220703125,299.75689697265625,292.9861755371094,298.216552734375,297.2955017089844,284.8988952636719,1.0,0.5555627942085266,0.5066048502922058,0.5066048502922058,1.0,1.0,-2.9686167240142822,1.1098661422729492,1.858750581741333,0.4394270777702331,0.9136770367622375,0.9136770367622375,0.0,135.0374755859375,174.0,54685.16015625,0.0,2172.12109375,1.0,279.756591796875,283.1842346191406,296.01812744140625,299.5704650878906,293.1499938964844,293.1499938964844,279.45001220703125,37872.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986793756484985,1.0,0.0,0.0,3.8113222122192383,3.811347961425781,9.692696494312258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.6650390625,0.0,1734.7960205078125,1895.4371337890625,0.0,3391.27099609375,0.9425472617149352,1.0,0.0,3.0,1.0,0.0
18181680,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8893859386444092,0.400162786245346,0.3613683581352234,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9162484407424928,0.4360359907150268,0.4138701558113098,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9047037959098816,0.4205754399299621,0.2953685224056244,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8474515080451965,0.3456138670444488,0.3292235732078552,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.749153733253479,0.235879972577095,1.0726218223571775,284.8971862792969,284.95001220703125,299.75689697265625,292.9861755371094,298.216552734375,297.2955017089844,284.8988952636719,1.0,0.5555627942085266,0.5066048502922058,0.5066048502922058,1.0,1.0,-2.9686167240142822,1.1098661422729492,1.858750581741333,0.4394270777702331,0.9136770367622375,0.9136770367622375,0.0,135.0374755859375,174.0,54685.16015625,0.0,2172.12109375,1.0,279.756591796875,283.1842346191406,296.01812744140625,299.5704650878906,293.1499938964844,293.1499938964844,279.45001220703125,37872.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986793756484985,1.0,0.0,0.0,3.8113222122192383,3.811347961425781,9.692696494312258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.6650390625,0.0,1734.7960205078125,1895.4371337890625,0.0,3391.27099609375,0.9425472617149352,1.0,0.0,3.0,1.0,0.0
18181740,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8625441789627075,0.4008581638336181,0.3625276386737823,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8883158564567566,0.4382196962833404,0.4165202677249908,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.876424252986908,0.4204442799091339,0.2957171499729156,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8238973617553711,0.3463444709777832,0.3305338323116302,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7278811931610107,0.2355544418096542,1.074235439300537,284.8804931640625,284.95001220703125,299.8331604003906,292.9942321777344,298.2368469238281,297.28546142578125,284.8836669921875,1.0,0.5666488409042358,0.5051147937774658,0.5051147937774658,1.0,1.0,-2.9771296977996826,1.1106796264648438,1.8664500713348389,0.4384888410568237,0.8349931836128235,0.8349931836128235,0.0,151.3888702392578,192.0,54886.1796875,0.0,2270.005126953125,1.0,279.4575500488281,283.14630126953125,296.0122375488281,299.5941162109375,293.1499938964844,293.1499938964844,279.75,41491.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052889943122864,1.0,0.0,0.0,3.553142070770264,3.553166151046753,8.42400197598181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.07568359375,0.0,1468.052734375,1895.4371337890625,0.0,3452.833740234375,0.888982892036438,1.0,0.0,3.0,1.0,0.0
18181800,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8625441789627075,0.4008581638336181,0.3625276386737823,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8883158564567566,0.4382196962833404,0.4165202677249908,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.876424252986908,0.4204442799091339,0.2957171499729156,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8238973617553711,0.3463444709777832,0.3305338323116302,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7278811931610107,0.2355544418096542,1.074235439300537,284.8804931640625,284.95001220703125,299.8331604003906,292.9942321777344,298.2368469238281,297.28546142578125,284.8836669921875,1.0,0.5666488409042358,0.5051147937774658,0.5051147937774658,1.0,1.0,-2.9771296977996826,1.1106796264648438,1.8664500713348389,0.4384888410568237,0.8349931836128235,0.8349931836128235,0.0,151.3888702392578,192.0,54886.1796875,0.0,2270.005126953125,1.0,279.4575500488281,283.14630126953125,296.0122375488281,299.5941162109375,293.1499938964844,293.1499938964844,279.75,41491.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052889943122864,1.0,0.0,0.0,3.553142070770264,3.553166151046753,8.42400197598181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.07568359375,0.0,1468.052734375,1895.4371337890625,0.0,3452.833740234375,0.888982892036438,1.0,0.0,3.0,1.0,0.0
18181860,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8426249027252197,0.4029717445373535,0.3647551536560058,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8675088882446289,0.4415261745452881,0.4200153052806854,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8549133539199829,0.421597421169281,0.2967797517776489,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8048969507217407,0.347970575094223,0.3324927687644958,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7106809616088867,0.2358531802892685,1.0778306722640991,285.0116271972656,284.95001220703125,299.9096069335937,293.002197265625,298.2661437988281,297.289794921875,285.0113830566406,1.0,0.5784322619438171,0.5035533308982849,0.5035533308982849,1.0,1.0,-2.9919538497924805,1.1139676570892334,1.8779860734939573,0.4385059773921966,0.9430833458900452,0.9430833458900452,0.0,167.82081604003906,195.0,54408.421875,0.0,2380.317138671875,1.0,279.74169921875,283.2827453613281,295.9682006835937,299.4360656738281,293.1499938964844,293.1499938964844,279.45001220703125,33533.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941097259521484,1.0,0.0,0.0,3.672717332839966,3.672740936279297,9.0005340780408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.607421875,0.0,1540.0230712890625,1895.4371337890625,0.0,3348.619384765625,0.9087993502616882,1.0,0.0,3.0,1.0,0.0
18181920,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8426249027252197,0.4029717445373535,0.3647551536560058,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8675088882446289,0.4415261745452881,0.4200153052806854,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8549133539199829,0.421597421169281,0.2967797517776489,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8048969507217407,0.347970575094223,0.3324927687644958,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7106809616088867,0.2358531802892685,1.0778306722640991,285.0116271972656,284.95001220703125,299.9096069335937,293.002197265625,298.2661437988281,297.289794921875,285.0113830566406,1.0,0.5784322619438171,0.5035533308982849,0.5035533308982849,1.0,1.0,-2.9919538497924805,1.1139676570892334,1.8779860734939573,0.4385059773921966,0.9430833458900452,0.9430833458900452,0.0,167.82081604003906,195.0,54408.421875,0.0,2380.317138671875,1.0,279.74169921875,283.2827453613281,295.9682006835937,299.4360656738281,293.1499938964844,293.1499938964844,279.45001220703125,33533.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941097259521484,1.0,0.0,0.0,3.672717332839966,3.672740936279297,9.0005340780408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.607421875,0.0,1540.0230712890625,1895.4371337890625,0.0,3348.619384765625,0.9087993502616882,1.0,0.0,3.0,1.0,0.0
18181980,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8332606554031372,0.4036701023578644,0.3660596311092376,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8580049872398376,0.4435261785984039,0.4225070178508758,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.844761073589325,0.4217886328697204,0.2973938882350921,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7952336072921753,0.3487596809864044,0.3338030576705932,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7014386057853699,0.2357578724622726,1.0798020362854004,284.8944091796875,284.95001220703125,299.9708251953125,293.0085754394531,298.28399658203125,297.2846984863281,284.8984375,1.0,0.584749698638916,0.5023041367530823,0.5023041367530823,1.0,1.0,-3.001211881637573,1.1154597997665403,1.8857520818710327,0.438184916973114,0.8528203368186951,0.8528203368186951,0.0,177.11302185058594,195.0,55193.1796875,0.0,2444.773193359375,1.0,279.46551513671875,283.1485900878906,296.0381774902344,299.6380920410156,293.1499938964844,293.1499938964844,279.45001220703125,39291.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022586345672609,1.0,0.0,0.0,3.577529191970825,3.577553033828736,8.540035310034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2255859375,0.0,1478.1644287109375,1895.4371337890625,0.0,3424.62890625,0.8913667798042297,1.0,0.0,3.0,1.0,0.0
18182040,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8313218355178833,0.4038435518741607,0.3662445247173309,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8561014533042908,0.444018006324768,0.423015832901001,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8426730632781982,0.4218237698078155,0.2974515557289123,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7932425141334534,0.3489435613155365,0.3340319395065307,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6994867324829102,0.2357183396816253,1.0799330472946167,284.9098205566406,284.95001220703125,299.9861145019531,293.0101928710937,298.28839111328125,297.2833557128906,284.91192626953125,1.0,0.5860375165939331,0.5019918084144592,0.5019918084144592,1.0,1.0,-3.00254774093628,1.1154264211654663,1.887121319770813,0.4378820657730102,0.8567863702774048,0.8567863702774048,0.0,179.07264709472656,183.0,55186.67578125,0.0,2457.27734375,1.0,279.4574890136719,283.1596069335937,296.0322570800781,299.6180114746094,293.1499938964844,293.1499938964844,279.75,38711.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902542233467102,1.0,0.0,0.0,3.561267375946045,3.561290979385376,8.462573646284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.54248046875,0.0,1456.4649658203125,1895.4371337890625,0.0,3427.27001953125,0.8879795074462891,1.0,0.0,3.0,1.0,0.0
18182100,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8301213979721069,0.4046880006790161,0.3667995035648346,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8552385568618774,0.4455533027648926,0.4243174791336059,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8411911725997925,0.4222535490989685,0.2976293265819549,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7920231819152832,0.3496453464031219,0.3345939218997955,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6979761719703674,0.2357885837554931,1.0800074338912964,285.02978515625,284.95001220703125,300.0243835449219,293.01422119140625,298.3017578125,297.28387451171875,285.0325012207031,1.0,0.5870618224143982,0.5012111067771912,0.5012111067771912,1.0,1.0,-3.005756378173828,1.115285873413086,1.890470623970032,0.4370729625225067,0.9430544376373292,0.9430544376373292,0.0,180.69224548339844,183.0,54496.4296875,0.0,2471.529296875,1.0,279.69970703125,283.2906799316406,295.98114013671875,299.42047119140625,293.1499938964844,293.1499938964844,279.75,33757.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962640166282654,1.0,0.0,0.0,3.620171546936035,3.620194911956787,8.744834758545039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.0673828125,0.0,1483.59619140625,1895.4371337890625,0.0,3368.73486328125,0.8987780809402466,1.0,0.0,3.0,1.0,0.0
18182160,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8316883444786072,0.4056896567344665,0.367644190788269,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8572919964790344,0.4472416937351227,0.4258365333080292,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8425213694572449,0.4228576123714447,0.2979960739612579,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7936336398124695,0.3504823446273803,0.3353148698806762,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6990270614624023,0.2359759658575058,1.0805203914642334,285.0209350585937,284.95001220703125,300.0626220703125,293.0182800292969,298.3163452148437,297.286376953125,285.0192565917969,1.0,0.5871192812919617,0.5004299283027649,0.5004299283027649,1.0,1.0,-3.010521173477173,1.1157803535461426,1.89474093914032,0.4365557730197906,0.9633067846298218,0.9633067846298218,0.0,179.96949768066406,171.0,54717.140625,0.0,2476.677734375,1.0,279.7425537109375,283.2779235839844,295.99468994140625,299.4832458496094,293.1499938964844,293.1499938964844,279.45001220703125,32732.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941150903701782,1.0,0.0,0.0,3.701620101928711,3.701643943786621,9.142752332991222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.18359375,0.0,1566.5657958984375,1895.4371337890625,0.0,3348.66943359375,0.9144598245620728,1.0,0.0,3.0,1.0,0.0
18182220,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8373597264289856,0.4064162671566009,0.3684151768684387,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8644519448280334,0.4497051537036896,0.4281964004039764,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8479810953140259,0.423026978969574,0.2981742918491363,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.799737811088562,0.3514203131198883,0.3362051248550415,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7037326693534851,0.2358557432889938,1.079748034477234,284.8999938964844,284.95001220703125,300.1390075683594,293.0265808105469,298.3377380371094,297.27960205078125,284.9021911621094,1.0,0.5848184823989868,0.4988676011562347,0.4988676011562347,1.0,1.0,-3.014650583267212,1.114497423171997,1.9001531600952148,0.4345993399620056,0.8629058003425598,0.8629058003425598,0.0,175.48292541503906,159.0,55466.3828125,0.0,2461.2998046875,1.0,279.45721435546875,283.1395874023437,296.05377197265625,299.6607666015625,293.1499938964844,293.1499938964844,279.75,38668.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903623342514038,1.0,0.0,0.0,3.5980350971221924,3.5980591773986816,8.638216968392953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.31396484375,0.0,1495.7996826171875,1895.4371337890625,0.0,3437.335205078125,0.8959208726882935,1.0,0.0,3.0,1.0,0.0
18182280,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8373597264289856,0.4064162671566009,0.3684151768684387,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8644519448280334,0.4497051537036896,0.4281964004039764,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8479810953140259,0.423026978969574,0.2981742918491363,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.799737811088562,0.3514203131198883,0.3362051248550415,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7037326693534851,0.2358557432889938,1.079748034477234,284.8999938964844,284.95001220703125,300.1390075683594,293.0265808105469,298.3377380371094,297.27960205078125,284.9021911621094,1.0,0.5848184823989868,0.4988676011562347,0.4988676011562347,1.0,1.0,-3.014650583267212,1.114497423171997,1.9001531600952148,0.4345993399620056,0.8629058003425598,0.8629058003425598,0.0,175.48292541503906,159.0,55466.3828125,0.0,2461.2998046875,1.0,279.45721435546875,283.1395874023437,296.05377197265625,299.6607666015625,293.1499938964844,293.1499938964844,279.75,38668.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903623342514038,1.0,0.0,0.0,3.5980350971221924,3.5980591773986816,8.638216968392953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.31396484375,0.0,1495.7996826171875,1895.4371337890625,0.0,3437.335205078125,0.8959208726882935,1.0,0.0,3.0,1.0,0.0
18182340,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8480197191238403,0.4082581698894501,0.3694491386413574,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8770303130149841,0.4530142247676849,0.4307199716567993,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8585435748100281,0.424118161201477,0.2984798550605774,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8106382489204407,0.3530164361000061,0.3371697962284088,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.712674617767334,0.2362005561590194,1.0789844989776611,285.0155639648437,284.95001220703125,300.2152404785156,293.0351867675781,298.36572265625,297.283447265625,285.0145263671875,1.0,0.5805884003639221,0.4973052740097046,0.4973052740097046,1.0,1.0,-3.019528865814209,1.1135175228118896,1.90601134300232,0.4325630962848663,0.9678996801376344,0.9678996801376344,0.0,167.3661346435547,147.0,54902.828125,0.0,2428.57861328125,1.0,279.7420654296875,283.2643127441406,296.01220703125,299.5142517089844,293.1499938964844,293.1499938964844,279.45001220703125,32991.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951191902160645,1.0,0.0,0.0,3.727072477340698,3.727096796035767,9.268916301152784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.6435546875,0.0,1597.630126953125,1895.4371337890625,0.0,3358.047119140625,0.9205433130264282,1.0,0.0,3.0,1.0,0.0
18182400,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8480197191238403,0.4082581698894501,0.3694491386413574,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8770303130149841,0.4530142247676849,0.4307199716567993,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8585435748100281,0.424118161201477,0.2984798550605774,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8106382489204407,0.3530164361000061,0.3371697962284088,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.712674617767334,0.2362005561590194,1.0789844989776611,285.0155639648437,284.95001220703125,300.2152404785156,293.0351867675781,298.36572265625,297.283447265625,285.0145263671875,1.0,0.5805884003639221,0.4973052740097046,0.4973052740097046,1.0,1.0,-3.019528865814209,1.1135175228118896,1.90601134300232,0.4325630962848663,0.9678996801376344,0.9678996801376344,0.0,167.3661346435547,147.0,54902.828125,0.0,2428.57861328125,1.0,279.7420654296875,283.2643127441406,296.01220703125,299.5142517089844,293.1499938964844,293.1499938964844,279.45001220703125,32991.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951191902160645,1.0,0.0,0.0,3.727072477340698,3.727096796035767,9.268916301152784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.6435546875,0.0,1597.630126953125,1895.4371337890625,0.0,3358.047119140625,0.9205433130264282,1.0,0.0,3.0,1.0,0.0
18182460,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8614587187767029,0.4089964032173157,0.3700436055660248,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8927245140075684,0.4555846750736236,0.4329816401004791,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8720767498016357,0.4243770539760589,0.298571914434433,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8233386874198914,0.3540336489677429,0.3379361629486084,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7231491804122925,0.2361863404512405,1.077748417854309,284.8963928222656,284.95001220703125,300.29119873046875,293.044189453125,298.3874816894531,297.2776794433594,284.8987121582031,1.0,0.5752823352813721,0.49588543176651,0.49588543176651,1.0,1.0,-3.0225167274475098,1.1119801998138428,1.9105364084243768,0.4305783212184906,0.8658117055892944,0.8658117055892944,0.0,157.88204956054688,135.0,55635.375,0.0,2385.211181640625,1.0,279.45703125,283.12750244140625,296.0697937011719,299.6876220703125,293.1499938964844,293.1499938964844,279.75,38810.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904231071472168,1.0,0.0,0.0,3.620425939559937,3.620450258255005,8.74606371326081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.1328125,0.0,1521.3731689453125,1895.4371337890625,0.0,3442.9912109375,0.9009965658187866,1.0,0.0,3.0,1.0,0.0
18182520,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8614587187767029,0.4089964032173157,0.3700436055660248,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8927245140075684,0.4555846750736236,0.4329816401004791,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8720767498016357,0.4243770539760589,0.298571914434433,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8233386874198914,0.3540336489677429,0.3379361629486084,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7231491804122925,0.2361863404512405,1.077748417854309,284.8963928222656,284.95001220703125,300.29119873046875,293.044189453125,298.3874816894531,297.2776794433594,284.8987121582031,1.0,0.5752823352813721,0.49588543176651,0.49588543176651,1.0,1.0,-3.0225167274475098,1.1119801998138428,1.9105364084243768,0.4305783212184906,0.8658117055892944,0.8658117055892944,0.0,157.88204956054688,135.0,55635.375,0.0,2385.211181640625,1.0,279.45703125,283.12750244140625,296.0697937011719,299.6876220703125,293.1499938964844,293.1499938964844,279.75,38810.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904231071472168,1.0,0.0,0.0,3.620425939559937,3.620450258255005,8.74606371326081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.1328125,0.0,1521.3731689453125,1895.4371337890625,0.0,3442.9912109375,0.9009965658187866,1.0,0.0,3.0,1.0,0.0
18182580,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8797180652618408,0.4108508825302124,0.3709755539894104,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9137106537818908,0.4590116441249847,0.4354974925518036,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8903464674949646,0.425562173128128,0.298856109380722,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.839587926864624,0.3557118773460388,0.3388630449771881,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.736490786075592,0.2366304844617843,1.076902985572815,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,298.4157409667969,297.28240966796875,285.0150756835937,1.0,0.5693633556365967,0.4944656193256378,0.4944656193256378,1.0,1.0,-3.027092695236206,1.1111031770706177,1.9159895181655884,0.4286880195140838,0.9731438159942628,0.9731438159942628,0.0,146.9636993408203,123.0,55049.75,0.0,2337.254638671875,1.0,279.7430725097656,283.25640869140625,296.0286865234375,299.5399780273437,293.1499938964844,293.1499938964844,279.45001220703125,33006.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953951001167297,1.0,0.0,0.0,3.747175455093384,3.7472000122070312,9.369175018036912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.0458984375,0.0,1620.9974365234375,1895.4371337890625,0.0,3360.623291015625,0.9248462319374084,1.0,0.0,3.0,1.0,0.0
18182640,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8797180652618408,0.4108508825302124,0.3709755539894104,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9137106537818908,0.4590116441249847,0.4354974925518036,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8903464674949646,0.425562173128128,0.298856109380722,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.839587926864624,0.3557118773460388,0.3388630449771881,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.736490786075592,0.2366304844617843,1.076902985572815,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,298.4157409667969,297.28240966796875,285.0150756835937,1.0,0.5693633556365967,0.4944656193256378,0.4944656193256378,1.0,1.0,-3.027092695236206,1.1111031770706177,1.9159895181655884,0.4286880195140838,0.9731438159942628,0.9731438159942628,0.0,146.9636993408203,123.0,55049.75,0.0,2337.254638671875,1.0,279.7430725097656,283.25640869140625,296.0286865234375,299.5399780273437,293.1499938964844,293.1499938964844,279.45001220703125,33006.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953951001167297,1.0,0.0,0.0,3.747175455093384,3.7472000122070312,9.369175018036912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.0458984375,0.0,1620.9974365234375,1895.4371337890625,0.0,3360.623291015625,0.9248462319374084,1.0,0.0,3.0,1.0,0.0
18182700,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8905131816864014,0.4113181233406067,0.371466189622879,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9269890785217284,0.4604290127754211,0.4368167519569397,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9011200666427612,0.4258306622505188,0.2990511059761047,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8492305278778076,0.3563293814659118,0.3393863439559936,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7444129586219788,0.2367253899574279,1.0767786502838137,284.87823486328125,284.95001220703125,300.4045104980469,293.0586853027344,298.4273376464844,297.281005859375,284.8735656738281,1.0,0.5663303732872009,0.4937556982040405,0.4937556982040405,1.0,1.0,-3.0299880504608154,1.110893726348877,1.919094443321228,0.4279500246047973,0.8813420534133911,0.8813420534133911,0.0,141.29750061035156,123.0,56050.3515625,0.0,2313.244140625,1.0,279.4954528808594,283.0973815917969,296.0934753417969,299.7709045410156,293.1499938964844,293.1499938964844,279.45001220703125,36873.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902076244354248,1.0,0.0,0.0,3.728326559066773,3.728351354598999,9.27515486637276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.244140625,0.0,1628.742919921875,1895.4371337890625,0.0,3422.930419921875,0.9213484525680542,1.0,0.0,3.0,1.0,0.0
18182760,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.901094377040863,0.4115581810474396,0.3715047836303711,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9401900172233582,0.4616637229919433,0.43779057264328,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9121541380882264,0.425886332988739,0.2989595234394073,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8589526414871216,0.3567845225334167,0.3396326899528503,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7523695826530457,0.236693874001503,1.0757665634155271,284.8951110839844,284.95001220703125,300.4420471191406,293.0638122558594,298.4372863769531,297.2771301269531,284.89752197265625,1.0,0.5631022453308105,0.4930633902549743,0.4930633902549743,1.0,1.0,-3.030177354812622,1.1096043586730957,1.9205729961395264,0.4267061948776245,0.8694247603416443,0.8694247603416443,0.0,135.91885375976562,111.0,55800.35546875,0.0,2285.790771484375,1.0,279.4571228027344,283.117919921875,296.0888671875,299.7167663574219,293.1499938964844,293.1499938964844,279.75,38816.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904422163963318,1.0,0.0,0.0,3.640538930892944,3.640563488006592,8.843509817779704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.93994140625,0.0,1543.683837890625,1895.4371337890625,0.0,3444.76953125,0.9054232835769652,1.0,0.0,3.0,1.0,0.0
18182820,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9313353896141052,0.413368284702301,0.3723620176315307,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9712585210800172,0.4651640653610229,0.4403391778469085,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9431414604187012,0.4271211922168731,0.2992528975009918,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8848670125007629,0.3585048615932464,0.3405652642250061,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7738314270973206,0.2371956408023834,1.0750311613082886,285.0182189941406,284.95001220703125,300.5167541503906,293.0746765136719,298.46514892578125,297.2820739746094,285.0166931152344,1.0,0.5566264390945435,0.491678774356842,0.491678774356842,1.0,1.0,-3.034852981567383,1.108793020248413,1.9260599613189693,0.4248408377170563,0.9789252877235411,0.9789252877235411,0.0,124.1427764892578,99.0,55205.0625,0.0,2233.29248046875,1.0,279.7431945800781,283.24969482421875,296.0494079589844,299.5701599121094,293.1499938964844,293.1499938964844,279.45001220703125,33039.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955438137054443,1.0,0.0,0.0,3.7650442123413086,3.765069007873535,9.458743761570076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.552734375,0.0,1642.1173095703125,1895.4371337890625,0.0,3362.01171875,0.9289132952690125,1.0,0.0,3.0,1.0,0.0
18182880,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9313353896141052,0.413368284702301,0.3723620176315307,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9712585210800172,0.4651640653610229,0.4403391778469085,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9431414604187012,0.4271211922168731,0.2992528975009918,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8848670125007629,0.3585048615932464,0.3405652642250061,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7738314270973206,0.2371956408023834,1.0750311613082886,285.0182189941406,284.95001220703125,300.5167541503906,293.0746765136719,298.46514892578125,297.2820739746094,285.0166931152344,1.0,0.5566264390945435,0.491678774356842,0.491678774356842,1.0,1.0,-3.034852981567383,1.108793020248413,1.9260599613189693,0.4248408377170563,0.9789252877235411,0.9789252877235411,0.0,124.1427764892578,99.0,55205.0625,0.0,2233.29248046875,1.0,279.7431945800781,283.24969482421875,296.0494079589844,299.5701599121094,293.1499938964844,293.1499938964844,279.45001220703125,33039.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955438137054443,1.0,0.0,0.0,3.7650442123413086,3.765069007873535,9.458743761570076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.552734375,0.0,1642.1173095703125,1895.4371337890625,0.0,3362.01171875,0.9289132952690125,1.0,0.0,3.0,1.0,0.0
