time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182940,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.966144323348999,0.4140008389949798,0.3728301227092743,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.4678716659545898,0.4421028792858124,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.976115882396698,0.4274730980396271,0.2993765473365783,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9169945120811462,0.3595972955226898,0.3413533866405487,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8001335263252258,0.2372982203960418,1.0740578174591064,284.8935852050781,284.95001220703125,300.5909118652344,293.0863342285156,298.48602294921875,297.2768859863281,284.8959045410156,1.0,0.5499881505966187,0.4902941286563873,0.4902941286563873,1.0,1.0,-3.0371570587158203,1.1069581508636477,1.9301990270614624,0.4228222370147705,0.8734239339828491,0.8734239339828491,0.0,112.7924575805664,117.0,55976.09375,0.0,2178.8447265625,1.0,279.45654296875,283.10791015625,296.1116027832031,299.7504577636719,293.1499938964844,293.1499938964844,279.75,38839.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045915007591248,1.0,0.0,0.0,3.661596298217773,3.661620855331421,8.94610934665252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.146484375,0.0,1567.4241943359375,1895.4371337890625,0.0,3446.344970703125,0.909988522529602,1.0,0.0,3.0,1.0,0.0
18183000,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.966144323348999,0.4140008389949798,0.3728301227092743,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.4678716659545898,0.4421028792858124,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.976115882396698,0.4274730980396271,0.2993765473365783,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9169945120811462,0.3595972955226898,0.3413533866405487,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8001335263252258,0.2372982203960418,1.0740578174591064,284.8935852050781,284.95001220703125,300.5909118652344,293.0863342285156,298.48602294921875,297.2768859863281,284.8959045410156,1.0,0.5499881505966187,0.4902941286563873,0.4902941286563873,1.0,1.0,-3.0371570587158203,1.1069581508636477,1.9301990270614624,0.4228222370147705,0.8734239339828491,0.8734239339828491,0.0,112.7924575805664,117.0,55976.09375,0.0,2178.8447265625,1.0,279.45654296875,283.10791015625,296.1116027832031,299.7504577636719,293.1499938964844,293.1499938964844,279.75,38839.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045915007591248,1.0,0.0,0.0,3.661596298217773,3.661620855331421,8.94610934665252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.146484375,0.0,1567.4241943359375,1895.4371337890625,0.0,3446.344970703125,0.909988522529602,1.0,0.0,3.0,1.0,0.0
18183060,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.966770589351654,0.41568523645401,0.3740313947200775,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.4718586504459381,0.4436809122562408,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9763711094856262,0.4286916851997375,0.3000135123729706,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9179820418357848,0.3612992465496063,0.3427492678165436,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8001770973205566,0.2377962619066238,1.0756016969680786,285.02166748046875,284.95001220703125,300.66436767578125,293.0989685058594,298.5144958496094,297.28350830078125,285.0206604003906,1.0,0.5521196126937866,0.4889602959156036,0.4889602959156036,1.0,1.0,-3.045088768005371,1.107559084892273,1.937529802322388,0.4213073253631592,0.9860365390777588,0.9860365390777588,0.0,113.22466278076172,135.0,55398.15234375,0.0,2194.97900390625,1.0,279.7433166503906,283.2449645996094,296.0731506347656,299.6036376953125,293.1499938964844,293.1499938964844,279.45001220703125,33054.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955676555633545,1.0,0.0,0.0,3.7828521728515625,3.782876968383789,9.54843130784866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.111328125,0.0,1663.218017578125,1895.4371337890625,0.0,3362.234375,0.932988166809082,1.0,0.0,3.0,1.0,0.0
18183120,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.966770589351654,0.41568523645401,0.3740313947200775,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.4718586504459381,0.4436809122562408,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9763711094856262,0.4286916851997375,0.3000135123729706,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9179820418357848,0.3612992465496063,0.3427492678165436,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8001770973205566,0.2377962619066238,1.0756016969680786,285.02166748046875,284.95001220703125,300.66436767578125,293.0989685058594,298.5144958496094,297.28350830078125,285.0206604003906,1.0,0.5521196126937866,0.4889602959156036,0.4889602959156036,1.0,1.0,-3.045088768005371,1.107559084892273,1.937529802322388,0.4213073253631592,0.9860365390777588,0.9860365390777588,0.0,113.22466278076172,135.0,55398.15234375,0.0,2194.97900390625,1.0,279.7433166503906,283.2449645996094,296.0731506347656,299.6036376953125,293.1499938964844,293.1499938964844,279.45001220703125,33054.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955676555633545,1.0,0.0,0.0,3.7828521728515625,3.782876968383789,9.54843130784866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.111328125,0.0,1663.218017578125,1895.4371337890625,0.0,3362.234375,0.932988166809082,1.0,0.0,3.0,1.0,0.0
18183180,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9482868313789368,0.4160665869712829,0.3750006258487701,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9884689450263976,0.473976194858551,0.4487788379192352,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9587237238883972,0.4289440512657165,0.3006204664707184,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9003298878669739,0.3621990382671356,0.3440968990325928,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7851807475090027,0.2378292977809906,1.0778133869171145,284.88970947265625,284.95001220703125,300.7284240722656,293.1109313964844,298.531494140625,297.27691650390625,284.8926696777344,1.0,0.5581184029579163,0.4877865016460418,0.4877865016460418,1.0,1.0,-3.0573179721832275,1.1101479530334473,1.9471701383590696,0.421434223651886,0.8839698433876038,0.8839698433876038,0.0,120.11102294921876,135.0,56408.09765625,0.0,2252.8154296875,1.0,279.4601745605469,283.09344482421875,296.1435546875,299.81231689453125,293.1499938964844,293.1499938964844,279.45001220703125,38547.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904820442199707,1.0,0.0,0.0,3.707475185394287,3.7075002193450928,9.1716992756119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.4658203125,0.0,1617.41552734375,1895.4371337890625,0.0,3448.47509765625,0.9197018146514891,1.0,0.0,3.0,1.0,0.0
18183240,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9443424940109252,0.4161047041416168,0.3750652968883514,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9855661392211914,0.4742572903633117,0.4490725994110107,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.954921305179596,0.4289609789848327,0.3006612360477447,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8969681262969971,0.3623044490814209,0.3442414104938507,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7821953892707825,0.2378141433000564,1.0779911279678345,284.8973083496094,284.95001220703125,300.7370910644531,293.1126403808594,298.5336608886719,297.27587890625,284.8996887207031,1.0,0.5590757727622986,0.4876264333724975,0.4876264333724975,1.0,1.0,-3.0580861568450928,1.1101375818252563,1.9479485750198364,0.4212421476840973,0.8845250010490417,0.8845250010490417,0.0,121.49153900146484,153.0,56395.26953125,0.0,2261.4794921875,1.0,279.4563293457031,283.099365234375,296.1402893066406,299.8013000488281,293.1499938964844,293.1499938964844,279.75,38434.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050394296646118,1.0,0.0,0.0,3.697365522384644,3.69739031791687,9.121747552853776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.634765625,0.0,1604.96044921875,1895.4371337890625,0.0,3450.512451171875,0.9176254272460938,1.0,0.0,3.0,1.0,0.0
18183300,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9280890226364136,0.4166973531246185,0.3755378127098083,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9729134440422058,0.4757770895957947,0.4504868686199188,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.938909113407135,0.4293858408927917,0.300953060388565,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8834635615348816,0.3629953861236572,0.344956636428833,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7702540755271912,0.2379128336906433,1.079035401344299,285.0297546386719,284.95001220703125,300.7731628417969,293.11993408203125,298.5453186035156,297.2755126953125,285.0336608886719,1.0,0.5634586811065674,0.4869595170021057,0.4869595170021057,1.0,1.0,-3.0630013942718506,1.110787868499756,1.9522135257720947,0.4207403659820556,0.9768553972244264,0.9768553972244264,0.0,127.5495147705078,153.0,55631.53515625,0.0,2301.90966796875,1.0,279.7032165527344,283.24493408203125,296.0897827148437,299.5987854003906,293.1499938964844,293.1499938964844,279.75,34008.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989219069480896,1.0,0.0,0.0,3.7454402446746826,3.74546480178833,9.360499575450376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.796875,0.0,1626.6756591796875,1895.4371337890625,0.0,3393.53271484375,0.9270440936088562,1.0,0.0,3.0,1.0,0.0
18183360,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9131101965904236,0.4174920916557312,0.3764490187168121,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9598257541656494,0.4775123000144958,0.4523056745529175,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9234902858734132,0.430014818906784,0.301535964012146,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8710599541664124,0.3638365268707275,0.3459572196006775,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7593740820884705,0.2381213903427124,1.0809932947158811,285.03009033203125,284.95001220703125,300.8089904785156,293.12750244140625,298.55828857421875,297.27764892578125,285.0289611816406,1.0,0.5684065222740173,0.4862037301063537,0.4862037301063537,1.0,1.0,-3.070537805557251,1.112320065498352,1.9582176208496087,0.4205721914768219,1.0,1.0,0.0,134.03318786621094,171.0,55878.42578125,0.0,2349.659423828125,1.0,279.743408203125,283.2395935058594,296.1054077148437,299.6653137207031,293.1499938964844,293.1499938964844,279.45001220703125,32957.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968283534049988,1.0,0.0,0.0,3.821769237518311,3.821794271469116,9.745905344971106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.7509765625,0.0,1708.966796875,1895.4371337890625,0.0,3374.001953125,0.9417643547058104,1.0,0.0,3.0,1.0,0.0
18183420,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8843933343887329,0.4175671339035034,0.3774557411670685,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9290162920951844,0.4799147546291351,0.4554356634616852,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.893264651298523,0.4300756156444549,0.3022540509700775,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8458650708198547,0.3646281957626343,0.3475388884544372,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7375296354293823,0.2379131764173507,1.0837267637252808,284.895751953125,284.95001220703125,300.8800048828125,293.1437072753906,298.5755920410156,297.269287109375,284.8976745605469,1.0,0.579045295715332,0.4846921861171722,0.4846921861171722,1.0,1.0,-3.081571102142334,1.113674879074097,1.9678962230682373,0.4196161925792694,0.8973350524902344,0.8973350524902344,0.0,149.47802734375,189.0,56921.421875,0.0,2451.2666015625,1.0,279.4569396972656,283.0843811035156,296.17218017578125,299.8656616210937,293.1499938964844,293.1499938964844,279.75,38143.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065524935722352,1.0,0.0,0.0,3.7483229637146,3.748348474502564,9.374914498039288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.1513671875,0.0,1661.8057861328125,1895.4371337890625,0.0,3464.582275390625,0.928773820400238,1.0,0.0,3.0,1.0,0.0
18183480,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8843933343887329,0.4175671339035034,0.3774557411670685,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9290162920951844,0.4799147546291351,0.4554356634616852,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.893264651298523,0.4300756156444549,0.3022540509700775,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8458650708198547,0.3646281957626343,0.3475388884544372,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7375296354293823,0.2379131764173507,1.0837267637252808,284.895751953125,284.95001220703125,300.8800048828125,293.1437072753906,298.5755920410156,297.269287109375,284.8976745605469,1.0,0.579045295715332,0.4846921861171722,0.4846921861171722,1.0,1.0,-3.081571102142334,1.113674879074097,1.9678962230682373,0.4196161925792694,0.8973350524902344,0.8973350524902344,0.0,149.47802734375,189.0,56921.421875,0.0,2451.2666015625,1.0,279.4569396972656,283.0843811035156,296.17218017578125,299.8656616210937,293.1499938964844,293.1499938964844,279.75,38143.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065524935722352,1.0,0.0,0.0,3.7483229637146,3.748348474502564,9.374914498039288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.1513671875,0.0,1661.8057861328125,1895.4371337890625,0.0,3464.582275390625,0.928773820400238,1.0,0.0,3.0,1.0,0.0
18183540,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8607478737831116,0.4186592102050781,0.3787058591842651,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9026933908462524,0.4831482470035553,0.4588187038898468,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8690093755722046,0.4309868216514587,0.3031302988529205,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8252055048942566,0.3660029768943786,0.3492454886436462,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7192038297653198,0.2380521744489669,1.0866390466690063,285.03497314453125,284.95001220703125,300.95001220703125,293.16131591796875,298.5987243652344,297.2705993652344,285.03472900390625,1.0,0.5902822017669678,0.4831806421279907,0.4831806421279907,1.0,1.0,-3.093738317489624,1.115469455718994,1.9782688617706297,0.4186107516288757,1.0,1.0,0.0,165.92539978027344,207.0,56307.44140625,0.0,2561.071044921875,1.0,279.74334716796875,283.2332763671875,296.1395568847656,299.7276916503906,293.1499938964844,293.1499938964844,279.45001220703125,33534.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983936905860901,1.0,0.0,0.0,3.856255292892456,3.856281042098999,9.92258605947427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.501953125,0.0,1755.4844970703125,1895.4371337890625,0.0,3388.606201171875,0.9497201442718506,1.0,0.0,3.0,1.0,0.0
18183600,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8607478737831116,0.4186592102050781,0.3787058591842651,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9026933908462524,0.4831482470035553,0.4588187038898468,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8690093755722046,0.4309868216514587,0.3031302988529205,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8252055048942566,0.3660029768943786,0.3492454886436462,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7192038297653198,0.2380521744489669,1.0866390466690063,285.03497314453125,284.95001220703125,300.95001220703125,293.16131591796875,298.5987243652344,297.2705993652344,285.03472900390625,1.0,0.5902822017669678,0.4831806421279907,0.4831806421279907,1.0,1.0,-3.093738317489624,1.115469455718994,1.9782688617706297,0.4186107516288757,1.0,1.0,0.0,165.92539978027344,207.0,56307.44140625,0.0,2561.071044921875,1.0,279.74334716796875,283.2332763671875,296.1395568847656,299.7276916503906,293.1499938964844,293.1499938964844,279.45001220703125,33534.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983936905860901,1.0,0.0,0.0,3.856255292892456,3.856281042098999,9.92258605947427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.501953125,0.0,1755.4844970703125,1895.4371337890625,0.0,3388.606201171875,0.9497201442718506,1.0,0.0,3.0,1.0,0.0
18183660,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8402625918388367,0.4184596836566925,0.3795694410800934,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8812630772590637,0.4854940772056579,0.4619976282119751,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8479939699172974,0.4309603869915008,0.3038524687290191,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8062514066696167,0.3666839301586151,0.350809246301651,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7012367844581604,0.2377323359251022,1.0892517566680908,284.8971862792969,284.95001220703125,301.0203552246094,293.18084716796875,298.6153564453125,297.26226806640625,284.8988952636719,1.0,0.6017969846725464,0.4816220700740814,0.4816220700740814,1.0,1.0,-3.10449743270874,1.1165399551391602,1.98795747756958,0.4174166321754455,0.9095867276191713,0.9095867276191713,0.0,183.58094787597656,195.0,57430.33203125,0.0,2675.342041015625,1.0,279.45672607421875,283.0731201171875,296.20849609375,299.93243408203125,293.1499938964844,293.1499938964844,279.1499938964844,37932.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078485369682312,1.0,0.0,0.0,3.793782234191896,3.7938079833984375,9.60368879532325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.0302734375,0.0,1714.124755859375,1895.4371337890625,0.0,3476.626220703125,0.9388412833213806,1.0,0.0,3.0,1.0,0.0
18183720,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8402625918388367,0.4184596836566925,0.3795694410800934,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8812630772590637,0.4854940772056579,0.4619976282119751,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8479939699172974,0.4309603869915008,0.3038524687290191,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8062514066696167,0.3666839301586151,0.350809246301651,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7012367844581604,0.2377323359251022,1.0892517566680908,284.8971862792969,284.95001220703125,301.0203552246094,293.18084716796875,298.6153564453125,297.26226806640625,284.8988952636719,1.0,0.6017969846725464,0.4816220700740814,0.4816220700740814,1.0,1.0,-3.10449743270874,1.1165399551391602,1.98795747756958,0.4174166321754455,0.9095867276191713,0.9095867276191713,0.0,183.58094787597656,195.0,57430.33203125,0.0,2675.342041015625,1.0,279.45672607421875,283.0731201171875,296.20849609375,299.93243408203125,293.1499938964844,293.1499938964844,279.1499938964844,37932.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078485369682312,1.0,0.0,0.0,3.793782234191896,3.7938079833984375,9.60368879532325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.0302734375,0.0,1714.124755859375,1895.4371337890625,0.0,3476.626220703125,0.9388412833213806,1.0,0.0,3.0,1.0,0.0
18183780,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8343770503997803,0.4179779589176178,0.3792521059513092,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8762003183364868,0.4876253008842468,0.4641406536102295,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8421096801757812,0.4306871294975281,0.3037671446800232,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8007816672325134,0.3671326637268066,0.3514009118080139,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6955501437187195,0.2371961623430252,1.0877692699432373,284.8824462890625,284.95001220703125,301.09228515625,293.2025756835937,298.63134765625,297.25299072265625,284.8848571777344,1.0,0.6042683720588684,0.4800634980201721,0.4800634980201721,1.0,1.0,-3.1055257320404053,1.113665223121643,1.9918603897094729,0.4144127666950226,0.8337200284004211,0.8337200284004211,0.0,188.94821166992188,183.0,57548.21875,0.0,2705.8134765625,1.0,279.15771484375,283.0372314453125,296.2147521972656,299.96392822265625,293.1499938964844,293.1499938964844,279.45001220703125,41283.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131536483764648,1.0,0.0,0.0,3.5429165363311768,3.542940378189087,8.375585025532928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.52880859375,0.0,1455.6378173828125,1895.4371337890625,0.0,3525.84716796875,0.8864665031433105,1.0,0.0,3.0,1.0,0.0
18183840,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8343770503997803,0.4179779589176178,0.3792521059513092,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8762003183364868,0.4876253008842468,0.4641406536102295,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8421096801757812,0.4306871294975281,0.3037671446800232,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8007816672325134,0.3671326637268066,0.3514009118080139,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6955501437187195,0.2371961623430252,1.0877692699432373,284.8824462890625,284.95001220703125,301.09228515625,293.2025756835937,298.63134765625,297.25299072265625,284.8848571777344,1.0,0.6042683720588684,0.4800634980201721,0.4800634980201721,1.0,1.0,-3.1055257320404053,1.113665223121643,1.9918603897094729,0.4144127666950226,0.8337200284004211,0.8337200284004211,0.0,188.94821166992188,183.0,57548.21875,0.0,2705.8134765625,1.0,279.15771484375,283.0372314453125,296.2147521972656,299.96392822265625,293.1499938964844,293.1499938964844,279.45001220703125,41283.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131536483764648,1.0,0.0,0.0,3.5429165363311768,3.542940378189087,8.375585025532928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.52880859375,0.0,1455.6378173828125,1895.4371337890625,0.0,3525.84716796875,0.8864665031433105,1.0,0.0,3.0,1.0,0.0
18183900,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8354526162147522,0.4184808433055877,0.3793665468692779,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8781415224075317,0.4892646372318268,0.4653960466384887,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8432254791259766,0.4311625361442566,0.3038753271102905,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8021438717842102,0.3678062260150909,0.3518005013465881,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6963478326797485,0.2372386306524276,1.0871167182922363,285.0098876953125,284.95001220703125,301.12872314453125,293.2142028808594,298.6436462402344,297.2547912597656,285.0121765136719,1.0,0.6038381457328796,0.4792842268943786,0.4792842268943786,1.0,1.0,-3.106992483139038,1.1126118898391724,1.9943805932998653,0.4129679203033447,0.9174028038978576,0.9174028038978576,0.0,188.0448455810547,183.0,56794.68359375,0.0,2703.93701171875,1.0,279.39898681640625,283.1763000488281,296.1661071777344,299.7514343261719,293.1499938964844,293.1499938964844,279.45001220703125,35023.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050244688987732,1.0,0.0,0.0,3.5873751640319824,3.5873985290527344,8.587107913626824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.119140625,0.0,1457.427001953125,1895.4371337890625,0.0,3450.373046875,0.8927038908004761,1.0,0.0,3.0,1.0,0.0
18183960,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8386386036872864,0.4191369414329529,0.3798409104347229,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.882398247718811,0.4910434186458587,0.4669390618801117,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8464601635932922,0.4318007826805115,0.3042190372943878,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.805631160736084,0.3686167597770691,0.3524275422096252,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6990661025047302,0.2374079376459121,1.0871973037719729,285.00347900390625,284.95001220703125,301.1654663085937,293.22625732421875,298.6573486328125,297.2582702636719,285.0025329589844,1.0,0.6027816534042358,0.4785833954811096,0.4785833954811096,1.0,1.0,-3.110680341720581,1.1125932931900024,1.998086929321289,0.4121096134185791,0.9326964616775512,0.9326964616775512,0.0,185.49966430664065,171.0,56964.9375,0.0,2697.728759765625,1.0,279.4422607421875,283.16864013671875,296.18829345703125,299.8164978027344,293.1499938964844,293.1499938964844,279.1499938964844,33723.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014544486999512,1.0,0.0,0.0,3.654694795608521,3.654718399047852,8.912417115425342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.576171875,0.0,1521.340576171875,1895.4371337890625,0.0,3417.13818359375,0.9046174883842468,1.0,0.0,3.0,1.0,0.0
18184020,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8465980887413025,0.4191568195819855,0.3798922300338745,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8929828405380249,0.4936663210391998,0.4693456888198852,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8547633290290833,0.4320940673351288,0.3043950200080871,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8141374588012695,0.3695338666439056,0.3531864285469055,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7061607241630554,0.2373180091381073,1.0859973430633545,284.911376953125,284.95001220703125,301.2395935058594,293.25164794921875,298.677978515625,297.2548217773437,284.9130249023437,1.0,0.5990284085273743,0.4771817624568939,0.4771817624568939,1.0,1.0,-3.1133251190185547,1.110652208328247,2.002672910690308,0.4096954762935638,0.8503523468971252,0.8503523468971252,0.0,178.56494140625,159.0,57623.234375,0.0,2666.129638671875,1.0,279.1577453613281,283.0574645996094,296.2655639648437,300.00390625,293.1499938964844,293.1499938964844,279.45001220703125,38787.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908165693283081,1.0,0.0,0.0,3.5305545330047607,3.5305778980255127,8.317238098243251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.98046875,0.0,1424.4725341796875,1895.4371337890625,0.0,3479.57275390625,0.8812944889068604,1.0,0.0,3.0,1.0,0.0
18184080,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8465980887413025,0.4191568195819855,0.3798922300338745,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8929828405380249,0.4936663210391998,0.4693456888198852,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8547633290290833,0.4320940673351288,0.3043950200080871,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8141374588012695,0.3695338666439056,0.3531864285469055,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7061607241630554,0.2373180091381073,1.0859973430633545,284.911376953125,284.95001220703125,301.2395935058594,293.25164794921875,298.677978515625,297.2548217773437,284.9130249023437,1.0,0.5990284085273743,0.4771817624568939,0.4771817624568939,1.0,1.0,-3.1133251190185547,1.110652208328247,2.002672910690308,0.4096954762935638,0.8503523468971252,0.8503523468971252,0.0,178.56494140625,159.0,57623.234375,0.0,2666.129638671875,1.0,279.1577453613281,283.0574645996094,296.2655639648437,300.00390625,293.1499938964844,293.1499938964844,279.45001220703125,38787.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908165693283081,1.0,0.0,0.0,3.5305545330047607,3.5305778980255127,8.317238098243251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.98046875,0.0,1424.4725341796875,1895.4371337890625,0.0,3479.57275390625,0.8812944889068604,1.0,0.0,3.0,1.0,0.0
18184140,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8589184880256653,0.4201595187187195,0.3801698386669159,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9084515571594238,0.4970930814743042,0.4719581604003906,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8675282597541809,0.4332141578197479,0.3047176301479339,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8260771036148071,0.3710680603981018,0.3540686666965484,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7165114879608154,0.2376654595136642,1.0851035118103027,285.01300048828125,284.95001220703125,301.3144226074219,293.2784729003906,298.70428466796875,297.2598571777344,285.0119323730469,1.0,0.5940180420875549,0.4757800996303558,0.4757800996303558,1.0,1.0,-3.117166519165039,1.1091848611831665,2.007981777191162,0.4072951972484588,0.9482494592666626,0.9482494592666626,0.0,169.0434112548828,147.0,57162.28125,0.0,2623.071533203125,1.0,279.44158935546875,283.1705322265625,296.2514038085937,299.8903503417969,293.1499938964844,293.1499938964844,279.1499938964844,32985.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899023711681366,1.0,0.0,0.0,3.6652233600616455,3.665246963500977,8.963841651166149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.3369140625,0.0,1527.525634765625,1895.4371337890625,0.0,3394.48193359375,0.90660297870636,1.0,0.0,3.0,1.0,0.0
18184200,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8589184880256653,0.4201595187187195,0.3801698386669159,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9084515571594238,0.4970930814743042,0.4719581604003906,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8675282597541809,0.4332141578197479,0.3047176301479339,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8260771036148071,0.3710680603981018,0.3540686666965484,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7165114879608154,0.2376654595136642,1.0851035118103027,285.01300048828125,284.95001220703125,301.3144226074219,293.2784729003906,298.70428466796875,297.2598571777344,285.0119323730469,1.0,0.5940180420875549,0.4757800996303558,0.4757800996303558,1.0,1.0,-3.117166519165039,1.1091848611831665,2.007981777191162,0.4072951972484588,0.9482494592666626,0.9482494592666626,0.0,169.0434112548828,147.0,57162.28125,0.0,2623.071533203125,1.0,279.44158935546875,283.1705322265625,296.2514038085937,299.8903503417969,293.1499938964844,293.1499938964844,279.1499938964844,32985.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899023711681366,1.0,0.0,0.0,3.6652233600616455,3.665246963500977,8.963841651166149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.3369140625,0.0,1527.525634765625,1895.4371337890625,0.0,3394.48193359375,0.90660297870636,1.0,0.0,3.0,1.0,0.0
18184260,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8734979033470154,0.4199828803539276,0.3799282312393188,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9280606508255004,0.4996640384197235,0.4741988480091095,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8827001452445984,0.4334456622600555,0.3047644793987274,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8398177027702332,0.3719623982906341,0.3546918630599975,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7277769446372986,0.2376271784305572,1.083610773086548,284.906005859375,284.95001220703125,301.3896179199219,293.3064880371094,298.724609375,297.2557983398437,284.9078063964844,1.0,0.5882581472396851,0.4744201898574829,0.4744201898574829,1.0,1.0,-3.118589401245117,1.106803297996521,2.011785984039306,0.4047088027000427,0.8566360473632812,0.8566360473632812,0.0,158.84619140625,135.0,57895.90625,0.0,2571.605224609375,1.0,279.1575622558594,283.0453186035156,296.3269348144531,300.0839233398437,293.1499938964844,293.1499938964844,279.45001220703125,38573.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070413708686828,1.0,0.0,0.0,3.5578420162200928,3.557865619659424,8.446302217635093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.0927734375,0.0,1451.8065185546875,1895.4371337890625,0.0,3469.1259765625,0.887046754360199,1.0,0.0,3.0,1.0,0.0
18184320,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8734979033470154,0.4199828803539276,0.3799282312393188,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9280606508255004,0.4996640384197235,0.4741988480091095,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8827001452445984,0.4334456622600555,0.3047644793987274,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8398177027702332,0.3719623982906341,0.3546918630599975,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7277769446372986,0.2376271784305572,1.083610773086548,284.906005859375,284.95001220703125,301.3896179199219,293.3064880371094,298.724609375,297.2557983398437,284.9078063964844,1.0,0.5882581472396851,0.4744201898574829,0.4744201898574829,1.0,1.0,-3.118589401245117,1.106803297996521,2.011785984039306,0.4047088027000427,0.8566360473632812,0.8566360473632812,0.0,158.84619140625,135.0,57895.90625,0.0,2571.605224609375,1.0,279.1575622558594,283.0453186035156,296.3269348144531,300.0839233398437,293.1499938964844,293.1499938964844,279.45001220703125,38573.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070413708686828,1.0,0.0,0.0,3.5578420162200928,3.557865619659424,8.446302217635093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.0927734375,0.0,1451.8065185546875,1895.4371337890625,0.0,3469.1259765625,0.887046754360199,1.0,0.0,3.0,1.0,0.0
18184380,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8919492959976196,0.4208388924598694,0.3799903392791748,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9517676830291748,0.5029574632644653,0.4766072630882263,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9016393423080444,0.4345116019248962,0.3049911558628082,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8570507764816284,0.3734378516674042,0.3554495871067047,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7414613366127014,0.2379985898733139,1.0825520753860474,285.0125732421875,284.95001220703125,301.4619140625,293.3343200683594,298.7497253417969,297.2604675292969,285.01153564453125,1.0,0.5823277235031128,0.4731146693229675,0.4731146693229675,1.0,1.0,-3.121462106704712,1.1051191091537476,2.016342878341675,0.4022967517375946,0.9540724158287048,0.9540724158287048,0.0,147.9871063232422,135.0,57387.8125,0.0,2519.365478515625,1.0,279.4405212402344,283.1636047363281,296.3077392578125,299.960205078125,293.1499938964844,293.1499938964844,279.45001220703125,32993.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983140587806702,1.0,0.0,0.0,3.68520450592041,3.68522834777832,9.061841410584748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.6025390625,0.0,1549.9742431640625,1895.4371337890625,0.0,3387.86376953125,0.911066710948944,1.0,0.0,3.0,1.0,0.0
18184440,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8928442597389221,0.4208714663982391,0.3800092041492462,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.952847957611084,0.5030936002731323,0.4767216444015503,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9025505185127258,0.4345557689666748,0.3050118684768677,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8578916788101196,0.3734998703002929,0.3554926514625549,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7421279549598694,0.2380160391330719,1.0825482606887815,285.0113830566406,284.95001220703125,301.4649353027344,293.33551025390625,298.7507629394531,297.2606506347656,285.0103454589844,1.0,0.5820819735527039,0.4730602502822876,0.4730602502822876,1.0,1.0,-3.121694564819336,1.1050928831100464,2.016601800918579,0.4022205173969269,0.9549435377120972,0.9549435377120972,0.0,147.51373291015625,123.0,57406.25390625,0.0,2517.291259765625,1.0,279.4417724609375,283.162353515625,296.3105773925781,299.9660339355469,293.1499938964844,293.1499938964844,279.1499938964844,33015.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982733488082886,1.0,0.0,0.0,3.689136028289795,3.689159870147705,9.081186931325648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.193359375,0.0,1554.5758056640625,1895.4371337890625,0.0,3387.48388671875,0.912000060081482,1.0,0.0,3.0,1.0,0.0
18184500,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.904045820236206,0.4208482503890991,0.3800537884235382,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9658843874931335,0.5044646263122559,0.4780039191246032,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9146580696105956,0.4347679018974304,0.3051609396934509,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8685827851295471,0.3740242123603821,0.3559262156486511,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7506086230278015,0.2380715608596801,1.082220435142517,284.8783569335937,284.95001220703125,301.5025329589844,293.3503112792969,298.761474609375,297.2596435546875,284.8749084472656,1.0,0.578951358795166,0.4723803102970123,0.4723803102970123,1.0,1.0,-3.1236019134521484,1.104360580444336,2.0192413330078125,0.401136577129364,0.8655626177787781,0.8655626177787781,0.0,141.7497100830078,123.0,58378.16015625,0.0,2490.242919921875,1.0,279.1966552734375,283.0101623535156,296.3818664550781,300.20556640625,293.1499938964844,293.1499938964844,279.1499938964844,37152.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904462456703186,1.0,0.0,0.0,3.665586233139038,3.6656105518341056,8.965616302702983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.939453125,0.0,1559.2373046875,1895.4371337890625,0.0,3445.14453125,0.907385230064392,1.0,0.0,3.0,1.0,0.0
18184560,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9157895445823668,0.4206193685531616,0.3796611726284027,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9777264595031738,0.5056793689727783,0.4789391756057739,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9273783564567566,0.4348055720329284,0.3050417304039001,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8793798685073853,0.3744107186794281,0.3560926914215088,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7591989040374756,0.2380207479000091,1.081068515777588,284.9025573730469,284.95001220703125,301.5400390625,293.365234375,298.7709655761719,297.2568359375,284.9045715332031,1.0,0.5756432414054871,0.4717290103435516,0.4717290103435516,1.0,1.0,-3.1229283809661865,1.1026617288589478,2.0202667713165283,0.3996305763721466,0.8603671193122864,0.8603671193122864,0.0,136.28799438476562,111.0,58146.24609375,0.0,2459.860595703125,1.0,279.1575622558594,283.0356750488281,296.3859558105469,300.1595458984375,293.1499938964844,293.1499938964844,279.45001220703125,38642.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906300127506256,1.0,0.0,0.0,3.581751108169556,3.581774950027466,8.560204491914192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.1005859375,0.0,1477.9576416015625,1895.4371337890625,0.0,3462.236083984375,0.8923599720001221,1.0,0.0,3.0,1.0,0.0
18184620,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9461939930915833,0.4214444756507873,0.3796918988227844,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.5091955661773682,0.4785566329956054,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9577548503875732,0.4359428882598877,0.3053133487701416,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9060547947883606,0.3759679496288299,0.3569209277629852,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7808641791343689,0.2384431958198547,1.0802136659622192,285.0111083984375,284.95001220703125,301.6146240234375,293.3954467773437,298.796630859375,297.26190185546875,285.009521484375,1.0,0.5688832998275757,0.4704263806343078,0.4704263806343078,1.0,1.0,-3.122603416442871,1.099644899368286,2.022958517074585,0.3970345854759216,0.9600892663002014,0.9600892663002014,0.0,124.9919204711914,114.0,57606.109375,0.0,2399.2294921875,1.0,279.44195556640625,283.15545654296875,296.3703918457031,300.0406799316406,293.1499938964844,293.1499938964844,279.1499938964844,33077.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974955081939697,1.0,0.0,0.0,3.7098867893218994,3.7099108695983887,9.183635256704292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.462890625,0.0,1578.5977783203125,1895.4371337890625,0.0,3380.227294921875,0.9167230129241944,1.0,0.0,3.0,1.0,0.0
18184680,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9461939930915833,0.4214444756507873,0.3796918988227844,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.5091955661773682,0.4785566329956054,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9577548503875732,0.4359428882598877,0.3053133487701416,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9060547947883606,0.3759679496288299,0.3569209277629852,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7808641791343689,0.2384431958198547,1.0802136659622192,285.0111083984375,284.95001220703125,301.6146240234375,293.3954467773437,298.796630859375,297.26190185546875,285.009521484375,1.0,0.5688832998275757,0.4704263806343078,0.4704263806343078,1.0,1.0,-3.122603416442871,1.099644899368286,2.022958517074585,0.3970345854759216,0.9600892663002014,0.9600892663002014,0.0,124.9919204711914,114.0,57606.109375,0.0,2399.2294921875,1.0,279.44195556640625,283.15545654296875,296.3703918457031,300.0406799316406,293.1499938964844,293.1499938964844,279.1499938964844,33077.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974955081939697,1.0,0.0,0.0,3.7098867893218994,3.7099108695983887,9.183635256704292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.462890625,0.0,1578.5977783203125,1895.4371337890625,0.0,3380.227294921875,0.9167230129241944,1.0,0.0,3.0,1.0,0.0
18184740,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9547457098960876,0.4209988713264465,0.3795097768306732,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.513774037361145,0.4668273627758026,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9662744402885436,0.4361066818237304,0.3055440187454223,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9152985215187072,0.3767975866794586,0.3577936291694641,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7875443696975708,0.2384051829576492,1.0801576375961304,284.89617919921875,284.95001220703125,301.6884765625,293.4259338378906,298.8208923339844,297.2666320800781,284.8982238769531,1.0,0.5653942227363586,0.4691237807273865,0.4691237807273865,1.0,1.0,-3.1097474098205566,1.0917115211486816,2.018035888671875,0.3917889893054962,0.8570930361747742,0.8570930361747742,0.0,121.4736557006836,132.0,58096.92578125,0.0,2356.30126953125,1.0,279.15728759765625,283.0283203125,296.4432067871094,300.21783447265625,293.1499938964844,293.1499938964844,279.45001220703125,39076.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049205780029296,1.0,0.0,0.0,3.585026264190674,3.585050106048584,8.575865422244533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3349609375,0.0,1484.6884765625,1895.4371337890625,0.0,3449.40673828125,0.8934541344642639,1.0,0.0,3.0,1.0,0.0
