time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184800,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9547457098960876,0.4209988713264465,0.3795097768306732,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.513774037361145,0.4668273627758026,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9662744402885436,0.4361066818237304,0.3055440187454223,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9152985215187072,0.3767975866794586,0.3577936291694641,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7875443696975708,0.2384051829576492,1.0801576375961304,284.89617919921875,284.95001220703125,301.6884765625,293.4259338378906,298.8208923339844,297.2666320800781,284.8982238769531,1.0,0.5653942227363586,0.4691237807273865,0.4691237807273865,1.0,1.0,-3.1097474098205566,1.0917115211486816,2.018035888671875,0.3917889893054962,0.8570930361747742,0.8570930361747742,0.0,121.4736557006836,132.0,58096.92578125,0.0,2356.30126953125,1.0,279.15728759765625,283.0283203125,296.4432067871094,300.21783447265625,293.1499938964844,293.1499938964844,279.45001220703125,39076.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049205780029296,1.0,0.0,0.0,3.585026264190674,3.585050106048584,8.575865422244533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3349609375,0.0,1484.6884765625,1895.4371337890625,0.0,3449.40673828125,0.8934541344642639,1.0,0.0,3.0,1.0,0.0
18184860,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9491713643074036,0.4217102825641632,0.3799108862876892,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.5188819766044617,0.47487673163414,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9613449573516846,0.437236875295639,0.3061775863170624,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9106867909431458,0.3783442080020904,0.3591117858886719,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7833592295646667,0.2388541996479034,1.0818136930465698,285.0174865722656,284.95001220703125,301.7611999511719,293.4563903808594,298.8519897460937,297.279052734375,285.0172119140625,1.0,0.5694857835769653,0.4680421352386474,0.4680421352386474,1.0,1.0,-3.12420392036438,1.0950469970703125,2.0291569232940674,0.3914537131786346,0.9644960165023804,0.9644960165023804,0.0,124.0675811767578,150.0,57727.9765625,0.0,2397.221923828125,1.0,279.44195556640625,283.1581115722656,296.428955078125,300.1006164550781,293.1499938964844,293.1499938964844,279.1499938964844,33010.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895480751991272,1.0,0.0,0.0,3.713480234146118,3.713504314422608,9.201434636452176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.1591796875,0.0,1582.18994140625,1895.4371337890625,0.0,3361.4228515625,0.9175657629966736,1.0,0.0,3.0,1.0,0.0
18184920,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9491713643074036,0.4217102825641632,0.3799108862876892,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.5188819766044617,0.47487673163414,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9613449573516846,0.437236875295639,0.3061775863170624,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9106867909431458,0.3783442080020904,0.3591117858886719,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7833592295646667,0.2388541996479034,1.0818136930465698,285.0174865722656,284.95001220703125,301.7611999511719,293.4563903808594,298.8519897460937,297.279052734375,285.0172119140625,1.0,0.5694857835769653,0.4680421352386474,0.4680421352386474,1.0,1.0,-3.12420392036438,1.0950469970703125,2.0291569232940674,0.3914537131786346,0.9644960165023804,0.9644960165023804,0.0,124.0675811767578,150.0,57727.9765625,0.0,2397.221923828125,1.0,279.44195556640625,283.1581115722656,296.428955078125,300.1006164550781,293.1499938964844,293.1499938964844,279.1499938964844,33010.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895480751991272,1.0,0.0,0.0,3.713480234146118,3.713504314422608,9.201434636452176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.1591796875,0.0,1582.18994140625,1895.4371337890625,0.0,3361.4228515625,0.9175657629966736,1.0,0.0,3.0,1.0,0.0
18184980,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9282156825065612,0.4212577044963836,0.3801139295101166,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9947912096977234,0.5202369689941406,0.4929187297821045,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9415684938430786,0.4374901950359344,0.3067750334739685,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.893263578414917,0.3792386949062347,0.3604617118835449,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7684065103530884,0.2388592511415481,1.0840175151824951,284.9149169921875,284.95001220703125,301.83258056640625,293.48663330078125,298.8678283691406,297.26776123046875,284.91632080078125,1.0,0.5783146023750305,0.4669604897499084,0.4669604897499084,1.0,1.0,-3.1509053707122803,1.103100299835205,2.047805070877075,0.3940309882164001,0.8816555738449097,0.8816555738449097,0.0,132.7308807373047,168.0,58974.31640625,0.0,2494.6650390625,1.0,279.1570739746094,283.0270080566406,296.51251220703125,300.3300476074219,293.1499938964844,293.1499938964844,279.45001220703125,37713.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044636487960817,1.0,0.0,0.0,3.64185094833374,3.6418752670288086,8.849885375639133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1650390625,0.0,1536.9110107421875,1895.4371337890625,0.0,3445.155517578125,0.9050505757331848,1.0,0.0,3.0,1.0,0.0
18185040,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9282156825065612,0.4212577044963836,0.3801139295101166,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9947912096977234,0.5202369689941406,0.4929187297821045,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9415684938430786,0.4374901950359344,0.3067750334739685,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.893263578414917,0.3792386949062347,0.3604617118835449,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7684065103530884,0.2388592511415481,1.0840175151824951,284.9149169921875,284.95001220703125,301.83258056640625,293.48663330078125,298.8678283691406,297.26776123046875,284.91632080078125,1.0,0.5783146023750305,0.4669604897499084,0.4669604897499084,1.0,1.0,-3.1509053707122803,1.103100299835205,2.047805070877075,0.3940309882164001,0.8816555738449097,0.8816555738449097,0.0,132.7308807373047,168.0,58974.31640625,0.0,2494.6650390625,1.0,279.1570739746094,283.0270080566406,296.51251220703125,300.3300476074219,293.1499938964844,293.1499938964844,279.45001220703125,37713.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044636487960817,1.0,0.0,0.0,3.64185094833374,3.6418752670288086,8.849885375639133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1650390625,0.0,1536.9110107421875,1895.4371337890625,0.0,3445.155517578125,0.9050505757331848,1.0,0.0,3.0,1.0,0.0
18185100,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9106199741363524,0.4213652312755584,0.3802409768104553,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9816900491714478,0.5210241675376892,0.4935789704322815,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9238373041152954,0.4378739595413208,0.3071009516716003,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8786703944206238,0.379850298166275,0.361176073551178,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7560454607009888,0.2389074116945266,1.0852056741714478,285.0332946777344,284.95001220703125,301.86767578125,293.5015563964844,298.8758239746094,297.2633972167969,285.03631591796875,1.0,0.5831541419029236,0.4664196670055389,0.4664196670055389,1.0,1.0,-3.1547751426696777,1.1034197807312012,2.051355361938477,0.3933111727237701,0.967998504638672,0.967998504638672,0.0,140.0401153564453,168.0,58258.38671875,0.0,2541.2900390625,1.0,279.4021301269531,283.15972900390625,296.47479248046875,300.1463623046875,293.1499938964844,293.1499938964844,279.45001220703125,33598.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898964524269104,1.0,0.0,0.0,3.698349714279175,3.698373794555664,9.126604822995432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.0927734375,0.0,1569.4212646484375,1895.4371337890625,0.0,3393.93017578125,0.916079580783844,1.0,0.0,3.0,1.0,0.0
18185160,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.896449625492096,0.4216381013393402,0.3807392120361328,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9685813784599304,0.5223028063774109,0.4948903024196625,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9084880352020264,0.4384178817272186,0.3076689541339874,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8659607768058777,0.3805823624134063,0.3621284663677215,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7454013824462891,0.2390385270118713,1.087065815925598,285.0260925292969,284.95001220703125,301.9023132324219,293.5163879394531,298.8854064941406,297.2628479003906,285.0245666503906,1.0,0.5883473753929138,0.4656066298484802,0.4656066298484802,1.0,1.0,-3.1610124111175537,1.1040728092193604,2.0569396018981934,0.3925634920597076,0.9909256100654602,0.9909256100654602,0.0,147.5084228515625,186.0,58536.29296875,0.0,2593.730224609375,1.0,279.4430847167969,283.1488037109375,296.4981384277344,300.22491455078125,293.1499938964844,293.1499938964844,279.1499938964844,32708.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973064422607422,1.0,0.0,0.0,3.7777583599090576,3.777782917022705,9.522733535050064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.89453125,0.0,1654.518798828125,1895.4371337890625,0.0,3378.46337890625,0.9316468238830566,1.0,0.0,3.0,1.0,0.0
18185220,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.869260311126709,0.4206974804401397,0.3808813095092773,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9392400979995728,0.5241546630859375,0.4974495470523834,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8810781240463257,0.4383173286914825,0.3083097338676452,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8418582677841187,0.381139725446701,0.3635440766811371,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7251601219177246,0.2386826574802398,1.089374542236328,284.8971252441406,284.95001220703125,301.9700622558594,293.54541015625,298.8980712890625,297.2535095214844,284.8992919921875,1.0,0.5990657806396484,0.4639805853366852,0.4639805853366852,1.0,1.0,-3.169517755508423,1.103696346282959,2.065821409225464,0.3904720246791839,0.8864461779594421,0.8864461779594421,0.0,164.2432861328125,204.0,59515.4609375,0.0,2700.991943359375,1.0,279.1563720703125,283.0004577636719,296.57257080078125,300.4330139160156,293.1499938964844,293.1499938964844,279.45001220703125,38248.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906585156917572,1.0,0.0,0.0,3.698110580444336,3.6981356143951416,9.125424753619882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.51953125,0.0,1604.3992919921875,1895.4371337890625,0.0,3464.885986328125,0.9176488518714904,1.0,0.0,3.0,1.0,0.0
18185280,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.869260311126709,0.4206974804401397,0.3808813095092773,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9392400979995728,0.5241546630859375,0.4974495470523834,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8810781240463257,0.4383173286914825,0.3083097338676452,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8418582677841187,0.381139725446701,0.3635440766811371,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7251601219177246,0.2386826574802398,1.089374542236328,284.8971252441406,284.95001220703125,301.9700622558594,293.54541015625,298.8980712890625,297.2535095214844,284.8992919921875,1.0,0.5990657806396484,0.4639805853366852,0.4639805853366852,1.0,1.0,-3.169517755508423,1.103696346282959,2.065821409225464,0.3904720246791839,0.8864461779594421,0.8864461779594421,0.0,164.2432861328125,204.0,59515.4609375,0.0,2700.991943359375,1.0,279.1563720703125,283.0004577636719,296.57257080078125,300.4330139160156,293.1499938964844,293.1499938964844,279.45001220703125,38248.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906585156917572,1.0,0.0,0.0,3.698110580444336,3.6981356143951416,9.125424753619882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.51953125,0.0,1604.3992919921875,1895.4371337890625,0.0,3464.885986328125,0.9176488518714904,1.0,0.0,3.0,1.0,0.0
18185340,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.847538948059082,0.4208339750766754,0.3812994658946991,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9134600758552552,0.5271261930465698,0.5005697011947632,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8590138554573059,0.4390892088413238,0.3091142475605011,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8226359486579895,0.3823156058788299,0.365090012550354,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7074316143989563,0.238682672381401,1.0918155908584597,285.0230407714844,284.95001220703125,302.0355834960937,293.5735168457031,298.91650390625,297.2542724609375,285.0217590332031,1.0,0.6100758910179138,0.4623545110225677,0.4623545110225677,1.0,1.0,-3.1795239448547363,1.1038848161697388,2.075639009475708,0.388385146856308,1.0,1.0,0.0,181.356689453125,207.0,58987.796875,0.0,2813.952880859375,1.0,279.443603515625,283.1363220214844,296.5521545410156,300.3095703125,293.1499938964844,293.1499938964844,279.1499938964844,33036.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985863327980042,1.0,0.0,0.0,3.8198742866516113,3.819899320602417,9.736243100633146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.7392578125,0.0,1707.2998046875,1895.4371337890625,0.0,3390.403076171875,0.941324770450592,1.0,0.0,3.0,1.0,0.0
18185400,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.847538948059082,0.4208339750766754,0.3812994658946991,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9134600758552552,0.5271261930465698,0.5005697011947632,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8590138554573059,0.4390892088413238,0.3091142475605011,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8226359486579895,0.3823156058788299,0.365090012550354,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7074316143989563,0.238682672381401,1.0918155908584597,285.0230407714844,284.95001220703125,302.0355834960937,293.5735168457031,298.91650390625,297.2542724609375,285.0217590332031,1.0,0.6100758910179138,0.4623545110225677,0.4623545110225677,1.0,1.0,-3.1795239448547363,1.1038848161697388,2.075639009475708,0.388385146856308,1.0,1.0,0.0,181.356689453125,207.0,58987.796875,0.0,2813.952880859375,1.0,279.443603515625,283.1363220214844,296.5521545410156,300.3095703125,293.1499938964844,293.1499938964844,279.1499938964844,33036.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985863327980042,1.0,0.0,0.0,3.8198742866516113,3.819899320602417,9.736243100633146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.7392578125,0.0,1707.2998046875,1895.4371337890625,0.0,3390.403076171875,0.941324770450592,1.0,0.0,3.0,1.0,0.0
18185460,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8351054787635803,0.4197593629360199,0.3811067640781402,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9001396894454956,0.5291976928710938,0.5032379627227783,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.846608579158783,0.4389211535453796,0.3095445930957794,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8114297986030579,0.3827821910381317,0.3661999702453613,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6961429715156555,0.2382345497608184,1.0926527976989746,284.8940734863281,284.95001220703125,302.0985412597656,293.60040283203125,298.9289855957031,297.2469177246094,284.8958740234375,1.0,0.6168400645256042,0.4609472155570984,0.4609472155570984,1.0,1.0,-3.1853723526000977,1.1028823852539062,2.0824899673461914,0.3863123953342438,0.8931596279144287,0.8931596279144287,0.0,192.789794921875,195.0,59935.40625,0.0,2888.067138671875,1.0,279.156982421875,282.98797607421875,296.62451171875,300.51300048828125,293.1499938964844,293.1499938964844,279.45001220703125,38312.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073285460472108,1.0,0.0,0.0,3.7371091842651367,3.7371344566345215,9.318904972133168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.380859375,0.0,1649.97607421875,1895.4371337890625,0.0,3471.795166015625,0.9264188408851624,1.0,0.0,3.0,1.0,0.0
18185520,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8351054787635803,0.4197593629360199,0.3811067640781402,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9001396894454956,0.5291976928710938,0.5032379627227783,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.846608579158783,0.4389211535453796,0.3095445930957794,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8114297986030579,0.3827821910381317,0.3661999702453613,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6961429715156555,0.2382345497608184,1.0926527976989746,284.8940734863281,284.95001220703125,302.0985412597656,293.60040283203125,298.9289855957031,297.2469177246094,284.8958740234375,1.0,0.6168400645256042,0.4609472155570984,0.4609472155570984,1.0,1.0,-3.1853723526000977,1.1028823852539062,2.0824899673461914,0.3863123953342438,0.8931596279144287,0.8931596279144287,0.0,192.789794921875,195.0,59935.40625,0.0,2888.067138671875,1.0,279.156982421875,282.98797607421875,296.62451171875,300.51300048828125,293.1499938964844,293.1499938964844,279.45001220703125,38312.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073285460472108,1.0,0.0,0.0,3.7371091842651367,3.7371344566345215,9.318904972133168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.380859375,0.0,1649.97607421875,1895.4371337890625,0.0,3471.795166015625,0.9264188408851624,1.0,0.0,3.0,1.0,0.0
18185580,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8344458341598511,0.419875293970108,0.3808742463588714,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9011269807815552,0.5322595834732056,0.5058163404464722,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.846381425857544,0.4397209882736206,0.3098792433738708,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8115609884262085,0.3839613199234009,0.3670860230922699,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6955139636993408,0.2382436245679855,1.0919734239578247,285.0205383300781,284.95001220703125,302.15869140625,293.6258850097656,298.9465637207031,297.2491455078125,285.019287109375,1.0,0.6172045469284058,0.4595399498939514,0.4595399498939514,1.0,1.0,-3.188839197158813,1.1009652614593506,2.087873935699463,0.3836264610290527,1.0,1.0,0.0,193.4211578369141,183.0,59256.58203125,0.0,2898.703369140625,1.0,279.4438171386719,283.1271667480469,296.6026916503906,300.3807373046875,293.1499938964844,293.1499938964844,279.1499938964844,33350.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990366458892822,1.0,0.0,0.0,3.8467631340026855,3.8467886447906494,9.87379621619766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9541015625,0.0,1742.3973388671875,1895.4371337890625,0.0,3394.6025390625,0.9475738406181335,1.0,0.0,3.0,1.0,0.0
18185640,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8344458341598511,0.419875293970108,0.3808742463588714,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9011269807815552,0.5322595834732056,0.5058163404464722,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.846381425857544,0.4397209882736206,0.3098792433738708,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8115609884262085,0.3839613199234009,0.3670860230922699,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6955139636993408,0.2382436245679855,1.0919734239578247,285.0205383300781,284.95001220703125,302.15869140625,293.6258850097656,298.9465637207031,297.2491455078125,285.019287109375,1.0,0.6172045469284058,0.4595399498939514,0.4595399498939514,1.0,1.0,-3.188839197158813,1.1009652614593506,2.087873935699463,0.3836264610290527,1.0,1.0,0.0,193.4211578369141,183.0,59256.58203125,0.0,2898.703369140625,1.0,279.4438171386719,283.1271667480469,296.6026916503906,300.3807373046875,293.1499938964844,293.1499938964844,279.1499938964844,33350.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990366458892822,1.0,0.0,0.0,3.8467631340026855,3.8467886447906494,9.87379621619766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9541015625,0.0,1742.3973388671875,1895.4371337890625,0.0,3394.6025390625,0.9475738406181335,1.0,0.0,3.0,1.0,0.0
18185700,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8366446495056152,0.4195144176483154,0.3807643949985504,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9046387672424316,0.5334564447402954,0.5071033835411072,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8489041328430176,0.4398120045661926,0.3100598454475403,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8141647577285767,0.3843321204185486,0.3675295114517212,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6975924372673035,0.2381442636251449,1.091633439064026,284.87945556640625,284.95001220703125,302.1876220703125,293.63800048828125,298.9530334472656,297.2475280761719,284.87481689453125,1.0,0.6161535382270813,0.4588362872600555,0.4588362872600555,1.0,1.0,-3.190603017807007,1.1000018119812012,2.0906012058258057,0.3823782801628113,0.9113386273384094,0.9113386273384094,0.0,191.30880737304688,183.0,60338.609375,0.0,2890.865234375,1.0,279.1934509277344,282.9649658203125,296.67047119140625,300.621337890625,293.1499938964844,293.1499938964844,279.1499938964844,36641.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052914381027222,1.0,0.0,0.0,3.833309173583984,3.8333351612091056,9.80484969659301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.177734375,0.0,1751.8741455078125,1895.4371337890625,0.0,3452.856201171875,0.945033311843872,1.0,0.0,3.0,1.0,0.0
18185760,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8390716314315796,0.418891429901123,0.3801495730876922,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9087165594100952,0.5344352126121521,0.5079517960548401,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8517520427703857,0.4396731257438659,0.3099177777767181,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8170613646507263,0.3845245242118835,0.3676406443119049,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6999702453613281,0.2379190772771835,1.0902631282806396,284.8890686035156,284.95001220703125,302.2157287597656,293.6496887207031,298.9577941894531,297.24371337890625,284.8912048339844,1.0,0.614372730255127,0.458185464143753,0.458185464143753,1.0,1.0,-3.1892030239105225,1.0979264974594116,2.0912764072418213,0.3806931972503662,0.8938074707984924,0.8938074707984924,0.0,188.5763397216797,171.0,60099.4296875,0.0,2873.1025390625,1.0,279.1563720703125,282.9786071777344,296.6718139648437,300.573974609375,293.1499938964844,293.1499938964844,279.45001220703125,38600.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072721600532532,1.0,0.0,0.0,3.7553598880767822,3.755385398864746,9.410147185917594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.900390625,0.0,1673.595458984375,1895.4371337890625,0.0,3471.27099609375,0.9306797981262208,1.0,0.0,3.0,1.0,0.0
18185820,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8483705520629883,0.4191162884235382,0.3796727955341339,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9228249192237854,0.5376181602478027,0.5102821588516235,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8619853854179382,0.4406154751777649,0.3100853264331817,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.826754629611969,0.3858340084552765,0.3682878315448761,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7085234522819519,0.2380940914154052,1.088613986968994,285.0189208984375,284.95001220703125,302.2693176269531,293.67156982421875,298.9742431640625,297.2477111816406,285.01776123046875,1.0,0.609756350517273,0.4568837881088257,0.4568837881088257,1.0,1.0,-3.1904189586639404,1.0953545570373535,2.095064401626587,0.3777782022953033,1.0,1.0,0.0,180.14991760253903,159.0,59352.47265625,0.0,2829.76708984375,1.0,279.44390869140625,283.1219177246094,296.6465759277344,300.4327392578125,293.1499938964844,293.1499938964844,279.1499938964844,33537.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985745310783386,1.0,0.0,0.0,3.8583638668060303,3.858389377593994,9.933438605003175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.693359375,0.0,1758.0972900390625,1895.4371337890625,0.0,3390.29345703125,0.9503023624420166,1.0,0.0,3.0,1.0,0.0
18185880,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8483705520629883,0.4191162884235382,0.3796727955341339,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9228249192237854,0.5376181602478027,0.5102821588516235,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8619853854179382,0.4406154751777649,0.3100853264331817,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.826754629611969,0.3858340084552765,0.3682878315448761,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7085234522819519,0.2380940914154052,1.088613986968994,285.0189208984375,284.95001220703125,302.2693176269531,293.67156982421875,298.9742431640625,297.2477111816406,285.01776123046875,1.0,0.609756350517273,0.4568837881088257,0.4568837881088257,1.0,1.0,-3.1904189586639404,1.0953545570373535,2.095064401626587,0.3777782022953033,1.0,1.0,0.0,180.14991760253903,159.0,59352.47265625,0.0,2829.76708984375,1.0,279.44390869140625,283.1219177246094,296.6465759277344,300.4327392578125,293.1499938964844,293.1499938964844,279.1499938964844,33537.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985745310783386,1.0,0.0,0.0,3.8583638668060303,3.858389377593994,9.933438605003175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.693359375,0.0,1758.0972900390625,1895.4371337890625,0.0,3390.29345703125,0.9503023624420166,1.0,0.0,3.0,1.0,0.0
18185940,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8601512312889099,0.4182118475437164,0.3788414597511291,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.940366268157959,0.5398789644241333,0.5123134255409241,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8749282956123352,0.4406802356243133,0.310065358877182,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8386610150337219,0.3865043222904205,0.3687577843666076,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7186533808708191,0.2379192262887954,1.0866925716400146,284.8894348144531,284.95001220703125,302.3192443847656,293.6913452148437,298.9837646484375,297.2435607910156,284.8912658691406,1.0,0.6041867733001709,0.4555821120738983,0.4555821120738983,1.0,1.0,-3.1901021003723145,1.0921592712402344,2.09794282913208,0.3748001754283905,0.8949439525604248,0.8949439525604248,0.0,170.45016479492188,147.0,60170.70703125,0.0,2776.3271484375,1.0,279.1567687988281,282.975341796875,296.7119445800781,300.6199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38657.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065887331962584,1.0,0.0,0.0,3.763706684112549,3.7637321949005127,9.452023732592352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.2099609375,0.0,1683.8931884765625,1895.4371337890625,0.0,3464.9189453125,0.9325858950614928,1.0,0.0,3.0,1.0,0.0
18186000,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8601512312889099,0.4182118475437164,0.3788414597511291,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.940366268157959,0.5398789644241333,0.5123134255409241,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8749282956123352,0.4406802356243133,0.310065358877182,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8386610150337219,0.3865043222904205,0.3687577843666076,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7186533808708191,0.2379192262887954,1.0866925716400146,284.8894348144531,284.95001220703125,302.3192443847656,293.6913452148437,298.9837646484375,297.2435607910156,284.8912658691406,1.0,0.6041867733001709,0.4555821120738983,0.4555821120738983,1.0,1.0,-3.1901021003723145,1.0921592712402344,2.09794282913208,0.3748001754283905,0.8949439525604248,0.8949439525604248,0.0,170.45016479492188,147.0,60170.70703125,0.0,2776.3271484375,1.0,279.1567687988281,282.975341796875,296.7119445800781,300.6199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38657.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065887331962584,1.0,0.0,0.0,3.763706684112549,3.7637321949005127,9.452023732592352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.2099609375,0.0,1683.8931884765625,1895.4371337890625,0.0,3464.9189453125,0.9325858950614928,1.0,0.0,3.0,1.0,0.0
18186060,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8761929273605347,0.4184871613979339,0.3783219754695892,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9616082310676576,0.5431293845176697,0.5146102905273438,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8921477794647217,0.4417080879211426,0.3102224767208099,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8544400334358215,0.387897789478302,0.3693875670433044,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7310916781425476,0.2382144331932068,1.0851267576217651,285.0196533203125,284.95001220703125,302.3651428222656,293.7087097167969,298.99835205078125,297.2483825683594,285.0185546875,1.0,0.5980650782585144,0.4544085562229156,0.4544085562229156,1.0,1.0,-3.1912930011749268,1.089844822883606,2.1014482975006104,0.3721146285533905,1.0,1.0,0.0,159.3680877685547,135.0,59401.109375,0.0,2718.42822265625,1.0,279.4439697265625,283.1196594238281,296.6837158203125,300.4746398925781,293.1499938964844,293.1499938964844,279.1499938964844,33617.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979169130325317,1.0,0.0,0.0,3.863827705383301,3.863853454589844,9.961592013496556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.3271484375,0.0,1765.4613037109375,1895.4371337890625,0.0,3384.1591796875,0.9515663385391236,1.0,0.0,3.0,1.0,0.0
18186120,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8761929273605347,0.4184871613979339,0.3783219754695892,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9616082310676576,0.5431293845176697,0.5146102905273438,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8921477794647217,0.4417080879211426,0.3102224767208099,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8544400334358215,0.387897789478302,0.3693875670433044,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7310916781425476,0.2382144331932068,1.0851267576217651,285.0196533203125,284.95001220703125,302.3651428222656,293.7087097167969,298.99835205078125,297.2483825683594,285.0185546875,1.0,0.5980650782585144,0.4544085562229156,0.4544085562229156,1.0,1.0,-3.1912930011749268,1.089844822883606,2.1014482975006104,0.3721146285533905,1.0,1.0,0.0,159.3680877685547,135.0,59401.109375,0.0,2718.42822265625,1.0,279.4439697265625,283.1196594238281,296.6837158203125,300.4746398925781,293.1499938964844,293.1499938964844,279.1499938964844,33617.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979169130325317,1.0,0.0,0.0,3.863827705383301,3.863853454589844,9.961592013496556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.3271484375,0.0,1765.4613037109375,1895.4371337890625,0.0,3384.1591796875,0.9515663385391236,1.0,0.0,3.0,1.0,0.0
18186180,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.894824206829071,0.4176084399223327,0.3774653971195221,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9825716018676758,0.5454169511795044,0.516620397567749,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.912388026714325,0.4418259561061859,0.3102036416530609,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8730983138084412,0.3886203169822693,0.3698581755161285,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7453907132148743,0.2381302267313003,1.0833773612976074,284.8895263671875,284.95001220703125,302.40673828125,293.7234802246094,299.0056457519531,297.24468994140625,284.891357421875,1.0,0.5916581153869629,0.4532349705696106,0.4532349705696106,1.0,1.0,-3.191129446029663,1.0869899988174438,2.1041393280029297,0.3694126009941101,0.8960606455802917,0.8960606455802917,0.0,148.24305725097656,123.0,60218.0078125,0.0,2657.528076171875,1.0,279.15673828125,282.9725341796875,296.7445983886719,300.6573486328125,293.1499938964844,293.1499938964844,279.45001220703125,38663.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060271978378296,1.0,0.0,0.0,3.76941180229187,3.769437313079834,9.48070066897344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.44140625,0.0,1690.7012939453125,1895.4371337890625,0.0,3459.698486328125,0.9338570237159728,1.0,0.0,3.0,1.0,0.0
18186240,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.894824206829071,0.4176084399223327,0.3774653971195221,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9825716018676758,0.5454169511795044,0.516620397567749,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.912388026714325,0.4418259561061859,0.3102036416530609,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8730983138084412,0.3886203169822693,0.3698581755161285,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7453907132148743,0.2381302267313003,1.0833773612976074,284.8895263671875,284.95001220703125,302.40673828125,293.7234802246094,299.0056457519531,297.24468994140625,284.891357421875,1.0,0.5916581153869629,0.4532349705696106,0.4532349705696106,1.0,1.0,-3.191129446029663,1.0869899988174438,2.1041393280029297,0.3694126009941101,0.8960606455802917,0.8960606455802917,0.0,148.24305725097656,123.0,60218.0078125,0.0,2657.528076171875,1.0,279.15673828125,282.9725341796875,296.7445983886719,300.6573486328125,293.1499938964844,293.1499938964844,279.45001220703125,38663.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060271978378296,1.0,0.0,0.0,3.76941180229187,3.769437313079834,9.48070066897344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.44140625,0.0,1690.7012939453125,1895.4371337890625,0.0,3459.698486328125,0.9338570237159728,1.0,0.0,3.0,1.0,0.0
18186300,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9055678844451904,0.417622298002243,0.3769703805446625,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9927643537521362,0.546938955783844,0.5175611972808838,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9249836802482604,0.4422389268875122,0.3101374208927154,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8839420080184937,0.3892405927181244,0.37002694606781,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7537413239479065,0.2382380962371826,1.0822265148162842,285.0213623046875,284.95001220703125,302.42584228515625,293.72979736328125,299.01080322265625,297.2460327148437,285.02471923828125,1.0,0.5883035659790039,0.4526481926441192,0.4526481926441192,1.0,1.0,-3.1903984546661377,1.0853205919265747,2.1050779819488525,0.3678265810012817,0.9854340553283693,0.9854340553283693,0.0,142.55120849609375,123.0,59299.234375,0.0,2625.09521484375,1.0,279.4048767089844,283.1208801269531,296.6966247558594,300.4453125,293.1499938964844,293.1499938964844,279.45001220703125,34527.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997718691825867,1.0,0.0,0.0,3.8057374954223633,3.805762767791748,9.664311164669923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.056640625,0.0,1701.94921875,1895.4371337890625,0.0,3401.457763671875,0.9408657550811768,1.0,0.0,3.0,1.0,0.0
18186360,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9174168705940248,0.4178685247898102,0.3769609332084656,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.5487754940986633,0.5147960782051086,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9379308819770812,0.4428660571575165,0.3103913068771362,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8950197696685791,0.3900280296802521,0.3705305457115173,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7624074220657349,0.2384733855724334,1.0821713209152222,285.0187072753906,284.95001220703125,302.4437561035156,293.7353820800781,299.0168762207031,297.2497253417969,285.0168151855469,1.0,0.5847814083099365,0.4520732462406158,0.4520732462406158,1.0,1.0,-3.187258005142212,1.0827072858810425,2.104550838470459,0.3663984835147857,1.0,1.0,0.0,137.30996704101562,111.0,59377.0703125,0.0,2590.890625,1.0,279.44390869140625,283.1160888671875,296.7110595703125,300.505126953125,293.1499938964844,293.1499938964844,279.1499938964844,33683.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975296020507812,1.0,0.0,0.0,3.867073774337769,3.867099523544312,9.97833694782457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.62890625,0.0,1769.9891357421875,1895.4371337890625,0.0,3380.545654296875,0.9523929357528688,1.0,0.0,3.0,1.0,0.0
18186420,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9345090389251708,0.4167902767658233,0.3761317431926727,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.5542047023773193,0.4898244142532348,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9555213451385498,0.4428167343139648,0.3104162216186523,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9112875461578368,0.390601247549057,0.3710724711418152,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7749416828155518,0.2383125722408294,1.0810104608535769,284.87371826171875,284.95001220703125,302.4759216308594,293.74420166015625,299.0274658203125,297.25933837890625,284.8753662109375,1.0,0.5758506655693054,0.4509232938289642,0.4509232938289642,1.0,1.0,-3.156213998794556,1.0680718421936035,2.088142156600952,0.3586964607238769,0.8786771893501282,0.8786771893501282,0.0,129.30641174316406,114.0,59652.61328125,0.0,2486.4658203125,1.0,279.15679931640625,282.9651794433594,296.7608947753906,300.65106201171875,293.1499938964844,293.1499938964844,279.45001220703125,39637.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904903769493103,1.0,0.0,0.0,3.740848064422608,3.7408735752105713,9.337559845334908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.755859375,0.0,1664.5008544921875,1895.4371337890625,0.0,3449.250244140625,0.9280635714530944,1.0,0.0,3.0,1.0,0.0
18186480,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9345090389251708,0.4167902767658233,0.3761317431926727,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.5542047023773193,0.4898244142532348,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9555213451385498,0.4428167343139648,0.3104162216186523,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9112875461578368,0.390601247549057,0.3710724711418152,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7749416828155518,0.2383125722408294,1.0810104608535769,284.87371826171875,284.95001220703125,302.4759216308594,293.74420166015625,299.0274658203125,297.25933837890625,284.8753662109375,1.0,0.5758506655693054,0.4509232938289642,0.4509232938289642,1.0,1.0,-3.156213998794556,1.0680718421936035,2.088142156600952,0.3586964607238769,0.8786771893501282,0.8786771893501282,0.0,129.30641174316406,114.0,59652.61328125,0.0,2486.4658203125,1.0,279.15679931640625,282.9651794433594,296.7608947753906,300.65106201171875,293.1499938964844,293.1499938964844,279.45001220703125,39637.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904903769493103,1.0,0.0,0.0,3.740848064422608,3.7408735752105713,9.337559845334908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.755859375,0.0,1664.5008544921875,1895.4371337890625,0.0,3449.250244140625,0.9280635714530944,1.0,0.0,3.0,1.0,0.0
18186540,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9460333585739136,0.4169004559516907,0.3757293820381164,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5628173351287842,0.4738442897796631,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.966861128807068,0.4437318742275238,0.3107010424137115,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9237147569656372,0.3919025361537933,0.3718923330307007,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7837366461753845,0.2386711984872818,1.0809834003448486,284.99761962890625,284.95001220703125,302.5028991699219,293.7496643066406,299.0500793457031,297.2885131835937,284.9962158203125,1.0,0.5708866119384766,0.449773371219635,0.449773371219635,1.0,1.0,-3.137784004211426,1.058313012123108,2.0794708728790283,0.3526760637760162,0.9752535820007324,0.9752535820007324,0.0,124.40689086914062,132.0,58570.05078125,0.0,2424.940673828125,1.0,279.4437255859375,283.10888671875,296.717041015625,300.4648742675781,293.1499938964844,293.1499938964844,279.1499938964844,34129.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945707082748413,1.0,0.0,0.0,3.8207755088806152,3.82080078125,9.740838322613854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.4931640625,0.0,1716.9415283203125,1895.4371337890625,0.0,3352.924560546875,0.9422030448913574,1.0,0.0,3.0,1.0,0.0
18186600,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9460333585739136,0.4169004559516907,0.3757293820381164,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5628173351287842,0.4738442897796631,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.966861128807068,0.4437318742275238,0.3107010424137115,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9237147569656372,0.3919025361537933,0.3718923330307007,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7837366461753845,0.2386711984872818,1.0809834003448486,284.99761962890625,284.95001220703125,302.5028991699219,293.7496643066406,299.0500793457031,297.2885131835937,284.9962158203125,1.0,0.5708866119384766,0.449773371219635,0.449773371219635,1.0,1.0,-3.137784004211426,1.058313012123108,2.0794708728790283,0.3526760637760162,0.9752535820007324,0.9752535820007324,0.0,124.40689086914062,132.0,58570.05078125,0.0,2424.940673828125,1.0,279.4437255859375,283.10888671875,296.717041015625,300.4648742675781,293.1499938964844,293.1499938964844,279.1499938964844,34129.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945707082748413,1.0,0.0,0.0,3.8207755088806152,3.82080078125,9.740838322613854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.4931640625,0.0,1716.9415283203125,1895.4371337890625,0.0,3352.924560546875,0.9422030448913574,1.0,0.0,3.0,1.0,0.0
