time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186660,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9410436153411864,0.4160212576389313,0.3752793669700622,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.5694385766983032,0.4799401462078094,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9630278944969176,0.443862110376358,0.3110184967517853,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9200403690338136,0.3926345705986023,0.3728268444538116,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7806237936019897,0.2387596517801284,1.0822055339813232,284.8987121582031,284.95001220703125,302.5244140625,293.7515563964844,299.0654602050781,297.30340576171875,284.90155029296875,1.0,0.5739343762397766,0.4491808712482452,0.4491808712482452,1.0,1.0,-3.147511959075928,1.0606226921081543,2.086889266967773,0.3523530960083008,0.8799668550491333,0.8799668550491333,0.0,126.33777618408205,150.0,59335.375,0.0,2453.86767578125,1.0,279.15655517578125,282.9917907714844,296.7674255371094,300.6226806640625,293.1499938964844,293.1499938964844,279.45001220703125,39029.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014927744865416,1.0,0.0,0.0,3.69477128982544,3.694796323776245,9.108952667702396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.84765625,0.0,1606.4986572265625,1895.4371337890625,0.0,3417.4951171875,0.917884886264801,1.0,0.0,3.0,1.0,0.0
18186720,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9410436153411864,0.4160212576389313,0.3752793669700622,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.5694385766983032,0.4799401462078094,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9630278944969176,0.443862110376358,0.3110184967517853,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9200403690338136,0.3926345705986023,0.3728268444538116,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7806237936019897,0.2387596517801284,1.0822055339813232,284.8987121582031,284.95001220703125,302.5244140625,293.7515563964844,299.0654602050781,297.30340576171875,284.90155029296875,1.0,0.5739343762397766,0.4491808712482452,0.4491808712482452,1.0,1.0,-3.147511959075928,1.0606226921081543,2.086889266967773,0.3523530960083008,0.8799668550491333,0.8799668550491333,0.0,126.33777618408205,150.0,59335.375,0.0,2453.86767578125,1.0,279.15655517578125,282.9917907714844,296.7674255371094,300.6226806640625,293.1499938964844,293.1499938964844,279.45001220703125,39029.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014927744865416,1.0,0.0,0.0,3.69477128982544,3.694796323776245,9.108952667702396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.84765625,0.0,1606.4986572265625,1895.4371337890625,0.0,3417.4951171875,0.917884886264801,1.0,0.0,3.0,1.0,0.0
18186780,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9258334636688232,0.4163344204425812,0.3754453957080841,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.5732073187828064,0.5007927417755127,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9493091106414796,0.4449790418148041,0.3117344379425049,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.906704604625702,0.394106775522232,0.3741998672485351,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7700898051261902,0.2392639517784118,1.084837794303894,285.03887939453125,284.95001220703125,302.5401611328125,293.7496337890625,299.0721435546875,297.3055114746094,285.0384521484375,1.0,0.5823329091072083,0.4485884010791778,0.4485884010791778,1.0,1.0,-3.1784377098083496,1.071042776107788,2.107394933700561,0.3555433750152588,1.0,1.0,0.0,133.07171630859375,153.0,59059.12890625,0.0,2550.086181640625,1.0,279.443603515625,283.1363220214844,296.72998046875,300.4938659667969,293.1499938964844,293.1499938964844,279.1499938964844,32973.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938445448875427,1.0,0.0,0.0,3.823415756225586,3.82344102859497,9.754305665410357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.228515625,0.0,1711.072998046875,1895.4371337890625,0.0,3346.142333984375,0.942102313041687,1.0,0.0,3.0,1.0,0.0
18186840,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9258334636688232,0.4163344204425812,0.3754453957080841,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.5732073187828064,0.5007927417755127,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9493091106414796,0.4449790418148041,0.3117344379425049,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.906704604625702,0.394106775522232,0.3741998672485351,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7700898051261902,0.2392639517784118,1.084837794303894,285.03887939453125,284.95001220703125,302.5401611328125,293.7496337890625,299.0721435546875,297.3055114746094,285.0384521484375,1.0,0.5823329091072083,0.4485884010791778,0.4485884010791778,1.0,1.0,-3.1784377098083496,1.071042776107788,2.107394933700561,0.3555433750152588,1.0,1.0,0.0,133.07171630859375,153.0,59059.12890625,0.0,2550.086181640625,1.0,279.443603515625,283.1363220214844,296.72998046875,300.4938659667969,293.1499938964844,293.1499938964844,279.1499938964844,32973.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938445448875427,1.0,0.0,0.0,3.823415756225586,3.82344102859497,9.754305665410357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.228515625,0.0,1711.072998046875,1895.4371337890625,0.0,3346.142333984375,0.942102313041687,1.0,0.0,3.0,1.0,0.0
18186900,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9193050861358644,0.4159950315952301,0.3755488991737366,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.5736358761787415,0.5101446509361267,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9432002902030944,0.4451514482498169,0.3121275305747986,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9014648795127868,0.3945494294166565,0.3749237060546875,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7656599283218384,0.239314392209053,1.0862118005752563,284.90234375,284.95001220703125,302.5458068847656,293.7471618652344,299.0680847167969,297.2967834472656,284.8973388671875,1.0,0.5858480334281921,0.4482921361923218,0.4482921361923218,1.0,1.0,-3.1928179264068604,1.0757976770401,2.1170201301574707,0.3572611808776855,0.9241691827774048,0.9241691827774048,0.0,136.20999145507812,153.0,60352.1015625,0.0,2595.4453125,1.0,279.1937255859375,282.973876953125,296.7884826660156,300.7396240234375,293.1499938964844,293.1499938964844,279.1499938964844,35764.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012567400932312,1.0,0.0,0.0,3.826797246932984,3.8268229961395264,9.77156673798163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1396484375,0.0,1737.054931640625,1895.4371337890625,0.0,3415.296630859375,0.9432299733161926,1.0,0.0,3.0,1.0,0.0
18186960,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.912664532661438,0.4153321087360382,0.375121921300888,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5734525918960571,0.5193392634391785,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9368249773979188,0.4450199604034424,0.3121673762798309,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8962358236312866,0.3947453796863556,0.3752742409706116,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7611626982688904,0.2391634881496429,1.08631694316864,284.9056091308594,284.95001220703125,302.54986572265625,293.7436828613281,299.05877685546875,297.2838439941406,284.90753173828125,1.0,0.5890229940414429,0.4475103616714477,0.4475103616714477,1.0,1.0,-3.2039601802825928,1.0782191753387451,2.125741004943848,0.3572288453578949,0.9088916182518004,0.9088916182518004,0.0,139.2102508544922,156.0,60322.48046875,0.0,2633.977783203125,1.0,279.1564025878906,282.978271484375,296.7786865234375,300.69659423828125,293.1499938964844,293.1499938964844,278.8500061035156,37599.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047504663467408,1.0,0.0,0.0,3.770481586456299,3.770507097244263,9.48608374073956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.9326171875,0.0,1683.7474365234375,1895.4371337890625,0.0,3447.82421875,0.9333730340003968,1.0,0.0,3.0,1.0,0.0
18187020,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9014604687690736,0.4140836298465729,0.3741059005260467,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.5723973512649536,0.5360428094863892,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9252688884735109,0.4447456896305084,0.3120784163475036,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8869430422782898,0.3950836956501007,0.3757542073726654,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7531089186668396,0.2387261390686035,1.0853171348571775,284.890625,284.95001220703125,302.5532531738281,293.7333984375,299.03717041015625,297.2569885253906,284.8927001953125,1.0,0.594512403011322,0.4459467828273773,0.4459467828273773,1.0,1.0,-3.222095251083374,1.0812910795211792,2.1408042907714844,0.356257289648056,0.8395622968673706,0.8395622968673706,0.0,144.6885223388672,159.0,60607.41796875,0.0,2700.511962890625,1.0,278.8577880859375,282.9378967285156,296.7549133300781,300.7098999023437,293.1499938964844,293.1499938964844,279.1499938964844,40587.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117478728294371,1.0,0.0,0.0,3.548334836959839,3.548358678817749,8.401222544307529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8271484375,0.0,1456.3466796875,1895.4371337890625,0.0,3512.81787109375,0.8870219588279724,1.0,0.0,3.0,1.0,0.0
18187080,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9014604687690736,0.4140836298465729,0.3741059005260467,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.5723973512649536,0.5360428094863892,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9252688884735109,0.4447456896305084,0.3120784163475036,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8869430422782898,0.3950836956501007,0.3757542073726654,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7531089186668396,0.2387261390686035,1.0853171348571775,284.890625,284.95001220703125,302.5532531738281,293.7333984375,299.03717041015625,297.2569885253906,284.8927001953125,1.0,0.594512403011322,0.4459467828273773,0.4459467828273773,1.0,1.0,-3.222095251083374,1.0812910795211792,2.1408042907714844,0.356257289648056,0.8395622968673706,0.8395622968673706,0.0,144.6885223388672,159.0,60607.41796875,0.0,2700.511962890625,1.0,278.8577880859375,282.9378967285156,296.7549133300781,300.7098999023437,293.1499938964844,293.1499938964844,279.1499938964844,40587.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117478728294371,1.0,0.0,0.0,3.548334836959839,3.548358678817749,8.401222544307529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8271484375,0.0,1456.3466796875,1895.4371337890625,0.0,3512.81787109375,0.8870219588279724,1.0,0.0,3.0,1.0,0.0
18187140,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8921347260475159,0.4142088294029236,0.374169111251831,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9955781698226928,0.5727512836456299,0.5425118207931519,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9151481986045836,0.4456715285778045,0.3126903176307678,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8787150979042053,0.3963184654712677,0.3769276738166809,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7459897398948669,0.2388346940279007,1.086125135421753,285.0002136230469,284.95001220703125,302.54998779296875,293.7185974121094,299.022705078125,297.2450561523437,284.9994812011719,1.0,0.5989371538162231,0.4443832337856293,0.4443832337856293,1.0,1.0,-3.233304023742676,1.081681728363037,2.1516222953796387,0.3542214930057525,0.9332171082496644,0.9332171082496644,0.0,149.98971557617188,162.0,60005.78515625,0.0,2752.367919921875,1.0,279.1416320800781,283.0612487792969,296.6962280273437,300.5343322753906,293.1499938964844,293.1499938964844,278.8500061035156,33805.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033033847808838,1.0,0.0,0.0,3.659566640853882,3.659590244293213,8.936194149100629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.583984375,0.0,1527.3714599609375,1895.4371337890625,0.0,3434.35693359375,0.9059293866157532,1.0,0.0,3.0,1.0,0.0
18187200,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8921347260475159,0.4142088294029236,0.374169111251831,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9955781698226928,0.5727512836456299,0.5425118207931519,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9151481986045836,0.4456715285778045,0.3126903176307678,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8787150979042053,0.3963184654712677,0.3769276738166809,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7459897398948669,0.2388346940279007,1.086125135421753,285.0002136230469,284.95001220703125,302.54998779296875,293.7185974121094,299.022705078125,297.2450561523437,284.9994812011719,1.0,0.5989371538162231,0.4443832337856293,0.4443832337856293,1.0,1.0,-3.233304023742676,1.081681728363037,2.1516222953796387,0.3542214930057525,0.9332171082496644,0.9332171082496644,0.0,149.98971557617188,162.0,60005.78515625,0.0,2752.367919921875,1.0,279.1416320800781,283.0612487792969,296.6962280273437,300.5343322753906,293.1499938964844,293.1499938964844,278.8500061035156,33805.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033033847808838,1.0,0.0,0.0,3.659566640853882,3.659590244293213,8.936194149100629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.583984375,0.0,1527.3714599609375,1895.4371337890625,0.0,3434.35693359375,0.9059293866157532,1.0,0.0,3.0,1.0,0.0
18187260,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8765783905982971,0.4111126959323883,0.3723428249359131,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.98299640417099,0.5715894103050232,0.542084813117981,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8991397619247437,0.4435411691665649,0.3119321465492248,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.864550769329071,0.3946296870708465,0.3762938976287842,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7336485385894775,0.2361983209848404,1.078737497329712,284.8995361328125,284.95001220703125,302.5427551269531,293.7015991210937,298.992431640625,297.21337890625,284.900634765625,1.0,0.6012014746665955,0.4429823756217956,0.4429823756217956,1.0,1.0,-3.2198410034179688,1.073104977607727,2.1467361450195312,0.348952054977417,0.8395536541938782,0.8395536541938782,0.0,157.41766357421875,165.0,60144.36328125,0.0,2765.905517578125,1.0,278.8577880859375,282.9497375488281,296.71929931640625,300.64654541015625,293.1499938964844,293.1499938964844,279.1499938964844,39498.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107450246810912,1.0,0.0,0.0,3.511828184127808,3.51185154914856,8.229242212109966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6376953125,0.0,1409.9949951171875,1895.4371337890625,0.0,3503.516845703125,0.8776209950447083,1.0,0.0,3.0,1.0,0.0
18187320,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8765783905982971,0.4111126959323883,0.3723428249359131,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.98299640417099,0.5715894103050232,0.542084813117981,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8991397619247437,0.4435411691665649,0.3119321465492248,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.864550769329071,0.3946296870708465,0.3762938976287842,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7336485385894775,0.2361983209848404,1.078737497329712,284.8995361328125,284.95001220703125,302.5427551269531,293.7015991210937,298.992431640625,297.21337890625,284.900634765625,1.0,0.6012014746665955,0.4429823756217956,0.4429823756217956,1.0,1.0,-3.2198410034179688,1.073104977607727,2.1467361450195312,0.348952054977417,0.8395536541938782,0.8395536541938782,0.0,157.41766357421875,165.0,60144.36328125,0.0,2765.905517578125,1.0,278.8577880859375,282.9497375488281,296.71929931640625,300.64654541015625,293.1499938964844,293.1499938964844,279.1499938964844,39498.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107450246810912,1.0,0.0,0.0,3.511828184127808,3.51185154914856,8.229242212109966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6376953125,0.0,1409.9949951171875,1895.4371337890625,0.0,3503.516845703125,0.8776209950447083,1.0,0.0,3.0,1.0,0.0
18187380,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8677770495414734,0.410044401884079,0.3711604475975036,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9756224155426024,0.5728541016578674,0.542969822883606,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8905397653579712,0.4432301521301269,0.3115583062171936,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8567200303077698,0.3944734334945678,0.3759921193122864,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7262203693389893,0.2348178029060363,1.0720487833023071,284.9886474609375,284.95001220703125,302.53436279296875,293.6848449707031,298.977783203125,297.20513916015625,284.9877319335937,1.0,0.602552592754364,0.4415815472602844,0.4415815472602844,1.0,1.0,-3.2106130123138428,1.06618332862854,2.1444296836853027,0.3438267111778259,0.9165749549865724,0.9165749549865724,0.0,161.94644165039062,168.0,59226.4375,0.0,2771.924560546875,1.0,279.14129638671875,283.0609436035156,296.6579284667969,300.4522705078125,293.1499938964844,293.1499938964844,278.8500061035156,34000.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016612768173218,1.0,0.0,0.0,3.6119751930236816,3.611998319625856,8.705280833964935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.55078125,0.0,1476.4691162109375,1895.4371337890625,0.0,3419.06494140625,0.8952990770339966,1.0,0.0,3.0,1.0,0.0
18187440,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8677770495414734,0.410044401884079,0.3711604475975036,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9756224155426024,0.5728541016578674,0.542969822883606,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8905397653579712,0.4432301521301269,0.3115583062171936,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8567200303077698,0.3944734334945678,0.3759921193122864,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7262203693389893,0.2348178029060363,1.0720487833023071,284.9886474609375,284.95001220703125,302.53436279296875,293.6848449707031,298.977783203125,297.20513916015625,284.9877319335937,1.0,0.602552592754364,0.4415815472602844,0.4415815472602844,1.0,1.0,-3.2106130123138428,1.06618332862854,2.1444296836853027,0.3438267111778259,0.9165749549865724,0.9165749549865724,0.0,161.94644165039062,168.0,59226.4375,0.0,2771.924560546875,1.0,279.14129638671875,283.0609436035156,296.6579284667969,300.4522705078125,293.1499938964844,293.1499938964844,278.8500061035156,34000.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016612768173218,1.0,0.0,0.0,3.6119751930236816,3.611998319625856,8.705280833964935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.55078125,0.0,1476.4691162109375,1895.4371337890625,0.0,3419.06494140625,0.8952990770339966,1.0,0.0,3.0,1.0,0.0
18187500,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8646546602249146,0.4092370271682739,0.3707233369350433,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.973073661327362,0.5733274221420288,0.5436697602272034,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8875629901885986,0.4428991377353668,0.311515063047409,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.854066014289856,0.3943100869655609,0.3760359585285187,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7235867381095886,0.2341905236244201,1.06981098651886,284.8676452636719,284.95001220703125,302.5297546386719,293.676513671875,298.9699401855469,297.2002868652344,284.86700439453125,1.0,0.6032143235206604,0.4408811330795288,0.4408811330795288,1.0,1.0,-3.208242177963257,1.0635567903518677,2.1446852684021,0.3417243957519531,0.8286802768707275,0.8286802768707275,0.0,163.68531799316406,168.0,59829.125,0.0,2776.6123046875,1.0,278.8993530273437,282.927490234375,296.7021484375,300.6457214355469,293.1499938964844,293.1499938964844,278.8500061035156,39006.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070793390274048,1.0,0.0,0.0,3.5514960289001465,3.551519632339477,8.416198511440598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2265625,0.0,1448.2061767578125,1895.4371337890625,0.0,3469.4794921875,0.8829760551452637,1.0,0.0,3.0,1.0,0.0
18187560,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8611317873001099,0.4084057509899139,0.3699981868267059,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9701048135757446,0.5738038420677185,0.5441282391548157,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.884204089641571,0.4425421357154846,0.31128990650177,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8511118292808533,0.3941387236118316,0.3759116232395172,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7207163572311401,0.2335864305496215,1.0672988891601562,284.90557861328125,284.95001220703125,302.5248718261719,293.66827392578125,298.96307373046875,297.1954650878906,284.9066162109375,1.0,0.6037653088569641,0.4404827058315277,0.4404827058315277,1.0,1.0,-3.2044801712036133,1.061110258102417,2.1433699131011963,0.3400678634643554,0.8329130411148071,0.8329130411148071,0.0,165.5431671142578,171.0,59449.96875,0.0,2779.099365234375,1.0,278.8585510253906,282.9638061523437,296.68170166015625,300.5599670410156,293.1499938964844,293.1499938964844,279.1499938964844,39269.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080708026885986,1.0,0.0,0.0,3.4605541229248047,3.4605770111083984,7.990695962689642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2314453125,0.0,1355.6302490234375,1895.4371337890625,0.0,3478.691650390625,0.8662093877792358,1.0,0.0,3.0,1.0,0.0
18187620,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8568552136421204,0.4079118967056274,0.369411289691925,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.966824471950531,0.5758538246154785,0.5459079146385193,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.880240797996521,0.4428539872169494,0.3114093244075775,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8476717472076416,0.3946200609207153,0.3762748539447784,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7170043587684631,0.2330033630132675,1.064427137374878,284.9931335449219,284.95001220703125,302.51434326171875,293.6518249511719,298.9568176269531,297.1963195800781,284.9922790527344,1.0,0.6050910353660583,0.4396858811378479,0.4396858811378479,1.0,1.0,-3.203032732009888,1.0586053133010864,2.144427299499512,0.3376648426055908,0.9121947884559632,0.9121947884559632,0.0,168.17564392089844,174.0,58758.609375,0.0,2790.552490234375,1.0,279.14093017578125,283.0698547363281,296.62646484375,300.3868103027344,293.1499938964844,293.1499938964844,278.8500061035156,33664.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993595242500305,1.0,0.0,0.0,3.5750577449798584,3.575080633163452,8.528240300620382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.6162109375,0.0,1434.26025390625,1895.4371337890625,0.0,3397.61328125,0.8867864608764648,1.0,0.0,3.0,1.0,0.0
18187680,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8568552136421204,0.4079118967056274,0.369411289691925,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.966824471950531,0.5758538246154785,0.5459079146385193,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.880240797996521,0.4428539872169494,0.3114093244075775,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8476717472076416,0.3946200609207153,0.3762748539447784,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7170043587684631,0.2330033630132675,1.064427137374878,284.9931335449219,284.95001220703125,302.51434326171875,293.6518249511719,298.9568176269531,297.1963195800781,284.9922790527344,1.0,0.6050910353660583,0.4396858811378479,0.4396858811378479,1.0,1.0,-3.203032732009888,1.0586053133010864,2.144427299499512,0.3376648426055908,0.9121947884559632,0.9121947884559632,0.0,168.17564392089844,174.0,58758.609375,0.0,2790.552490234375,1.0,279.14093017578125,283.0698547363281,296.62646484375,300.3868103027344,293.1499938964844,293.1499938964844,278.8500061035156,33664.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993595242500305,1.0,0.0,0.0,3.5750577449798584,3.575080633163452,8.528240300620382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.6162109375,0.0,1434.26025390625,1895.4371337890625,0.0,3397.61328125,0.8867864608764648,1.0,0.0,3.0,1.0,0.0
18187740,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8518661856651306,0.4064865708351135,0.3684684038162231,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9626758098602296,0.5770686864852905,0.5473712682723999,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8755857944488525,0.44241464138031,0.3113380372524261,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8436710834503174,0.3945554196834564,0.3764845430850982,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7128197550773621,0.2321885228157043,1.0617530345916748,284.9092102050781,284.95001220703125,302.5028686523437,293.6355285644531,298.9456481933594,297.1905212402344,284.9095458984375,1.0,0.6064867377281189,0.4388890564441681,0.4388890564441681,1.0,1.0,-3.200615167617798,1.0557211637496948,2.1448941230773926,0.3352668583393097,0.83120197057724,0.83120197057724,0.0,171.2328338623047,177.0,59125.5546875,0.0,2802.31640625,1.0,278.8590087890625,282.9693298339844,296.65264892578125,300.5077514648437,293.1499938964844,293.1499938964844,279.1499938964844,38826.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906619668006897,1.0,0.0,0.0,3.4383256435394287,3.438348293304444,7.888371555964113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.546875,0.0,1330.0947265625,1895.4371337890625,0.0,3465.20703125,0.86087566614151,1.0,0.0,3.0,1.0,0.0
18187800,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8518661856651306,0.4064865708351135,0.3684684038162231,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9626758098602296,0.5770686864852905,0.5473712682723999,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8755857944488525,0.44241464138031,0.3113380372524261,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8436710834503174,0.3945554196834564,0.3764845430850982,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7128197550773621,0.2321885228157043,1.0617530345916748,284.9092102050781,284.95001220703125,302.5028686523437,293.6355285644531,298.9456481933594,297.1905212402344,284.9095458984375,1.0,0.6064867377281189,0.4388890564441681,0.4388890564441681,1.0,1.0,-3.200615167617798,1.0557211637496948,2.1448941230773926,0.3352668583393097,0.83120197057724,0.83120197057724,0.0,171.2328338623047,177.0,59125.5546875,0.0,2802.31640625,1.0,278.8590087890625,282.9693298339844,296.65264892578125,300.5077514648437,293.1499938964844,293.1499938964844,279.1499938964844,38826.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906619668006897,1.0,0.0,0.0,3.4383256435394287,3.438348293304444,7.888371555964113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.546875,0.0,1330.0947265625,1895.4371337890625,0.0,3465.20703125,0.86087566614151,1.0,0.0,3.0,1.0,0.0
18187860,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8481452465057373,0.4060481190681457,0.36795574426651,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9597485065460204,0.5791751742362976,0.5492390990257263,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8721761107444763,0.4428153038024902,0.3115383386611938,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8407611846923828,0.395131766796112,0.3769668936729431,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7094762325286865,0.2318114191293716,1.0599820613861084,284.9934997558594,284.95001220703125,302.4904479980469,293.6192626953125,298.9393005371094,297.19293212890625,284.9926452636719,1.0,0.6080026626586914,0.4379313886165619,0.4379313886165619,1.0,1.0,-3.2009286880493164,1.0534820556640625,2.147446632385254,0.3327260315418243,0.909259021282196,0.909259021282196,0.0,173.80892944335938,180.0,58485.171875,0.0,2817.051025390625,1.0,279.1407775878906,283.0722961425781,296.5968933105469,300.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,33524.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985491991043091,1.0,0.0,0.0,3.55611252784729,3.556135416030884,8.438092891083215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.765625,0.0,1413.1519775390625,1895.4371337890625,0.0,3390.056884765625,0.8824167251586914,1.0,0.0,3.0,1.0,0.0
18187920,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8481452465057373,0.4060481190681457,0.36795574426651,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9597485065460204,0.5791751742362976,0.5492390990257263,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8721761107444763,0.4428153038024902,0.3115383386611938,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8407611846923828,0.395131766796112,0.3769668936729431,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7094762325286865,0.2318114191293716,1.0599820613861084,284.9934997558594,284.95001220703125,302.4904479980469,293.6192626953125,298.9393005371094,297.19293212890625,284.9926452636719,1.0,0.6080026626586914,0.4379313886165619,0.4379313886165619,1.0,1.0,-3.2009286880493164,1.0534820556640625,2.147446632385254,0.3327260315418243,0.909259021282196,0.909259021282196,0.0,173.80892944335938,180.0,58485.171875,0.0,2817.051025390625,1.0,279.1407775878906,283.0722961425781,296.5968933105469,300.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,33524.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985491991043091,1.0,0.0,0.0,3.55611252784729,3.556135416030884,8.438092891083215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.765625,0.0,1413.1519775390625,1895.4371337890625,0.0,3390.056884765625,0.8824167251586914,1.0,0.0,3.0,1.0,0.0
18187980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8434922099113464,0.4046529531478882,0.3670428395271301,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9556469321250916,0.5803779363632202,0.5507030487060547,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8678359985351562,0.4424279034137726,0.3115071356296539,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8370444178581238,0.3950992524623871,0.3772185146808624,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7053285241127014,0.2311078310012817,1.057894587516785,284.90985107421875,284.95001220703125,302.4771423339844,293.60302734375,298.9273681640625,297.1877746582031,284.9100952148437,1.0,0.6095420122146606,0.4369737207889557,0.4369737207889557,1.0,1.0,-3.199352502822876,1.0505053997039795,2.1488471031188965,0.3300252258777618,0.8289292454719543,0.8289292454719543,0.0,176.94056701660156,183.0,58873.53125,0.0,2830.924072265625,1.0,278.8591613769531,282.9717712402344,296.6220703125,300.4610290527344,293.1499938964844,293.1499938964844,279.1499938964844,38741.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061920642852784,1.0,0.0,0.0,3.42189884185791,3.4219212532043457,7.813176807758282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.017578125,0.0,1313.123779296875,1895.4371337890625,0.0,3461.2314453125,0.8571772575378418,1.0,0.0,3.0,1.0,0.0
18188040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8434922099113464,0.4046529531478882,0.3670428395271301,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9556469321250916,0.5803779363632202,0.5507030487060547,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8678359985351562,0.4424279034137726,0.3115071356296539,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8370444178581238,0.3950992524623871,0.3772185146808624,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7053285241127014,0.2311078310012817,1.057894587516785,284.90985107421875,284.95001220703125,302.4771423339844,293.60302734375,298.9273681640625,297.1877746582031,284.9100952148437,1.0,0.6095420122146606,0.4369737207889557,0.4369737207889557,1.0,1.0,-3.199352502822876,1.0505053997039795,2.1488471031188965,0.3300252258777618,0.8289292454719543,0.8289292454719543,0.0,176.94056701660156,183.0,58873.53125,0.0,2830.924072265625,1.0,278.8591613769531,282.9717712402344,296.6220703125,300.4610290527344,293.1499938964844,293.1499938964844,279.1499938964844,38741.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061920642852784,1.0,0.0,0.0,3.42189884185791,3.4219212532043457,7.813176807758282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.017578125,0.0,1313.123779296875,1895.4371337890625,0.0,3461.2314453125,0.8571772575378418,1.0,0.0,3.0,1.0,0.0
18188100,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8413839340209961,0.4043867588043213,0.366635262966156,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.953791320323944,0.581366240978241,0.5514714121818542,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8658756613731384,0.4425910413265228,0.3115134835243225,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8353613615036011,0.3953444957733154,0.3773544132709503,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7033925652503967,0.2309102267026901,1.0568345785140991,285.013916015625,284.95001220703125,302.4701843261719,293.59490966796875,298.9236145019531,297.1885681152344,285.01483154296875,1.0,0.6102914214134216,0.4364948868751526,0.4364948868751526,1.0,1.0,-3.1986773014068604,1.0490654706954956,2.149611711502075,0.3285888731479645,0.901936650276184,0.901936650276184,0.0,178.40989685058594,183.0,58132.8671875,0.0,2837.568359375,1.0,279.0965881347656,283.09100341796875,296.5627136230469,300.24560546875,293.1499938964844,293.1499938964844,279.1499938964844,33949.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002162218093872,1.0,0.0,0.0,3.4743740558624268,3.474395990371704,8.054645945776429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.24609375,0.0,1331.8067626953125,1895.4371337890625,0.0,3405.60009765625,0.8664700984954834,1.0,0.0,3.0,1.0,0.0
18188160,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8399592638015747,0.4042271375656128,0.3665427565574646,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.952688992023468,0.5824464559555054,0.552538275718689,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8646061420440674,0.4428684711456299,0.3117355406284332,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8342719674110413,0.3956793248653412,0.3777094781398773,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.702030599117279,0.2307915240526199,1.056448459625244,284.9927062988281,284.95001220703125,302.4630126953125,293.5867614746094,298.92071533203125,297.19049072265625,284.99127197265625,1.0,0.6111555099487305,0.4360232651233673,0.4360232651233673,1.0,1.0,-3.2000765800476074,1.048412799835205,2.1516637802124023,0.3275138437747955,0.9059544205665588,0.9059544205665588,0.0,179.6110076904297,186.0,58262.02734375,0.0,2847.017822265625,1.0,279.1412353515625,283.0727233886719,296.56463623046875,300.292724609375,293.1499938964844,293.1499938964844,278.8500061035156,33396.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982509970664978,1.0,0.0,0.0,3.543247938156128,3.5432705879211426,8.37715219859092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.626953125,0.0,1398.69970703125,1895.4371337890625,0.0,3387.275390625,0.8792153596878052,1.0,0.0,3.0,1.0,0.0
18188220,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8355824947357178,0.4028556942939758,0.3656533658504486,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9486217498779296,0.583601176738739,0.5539649128913879,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8605469465255737,0.4425286948680877,0.3117398023605346,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8307594060897827,0.3956434428691864,0.3779636323451996,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6980640292167664,0.2301302701234817,1.0545819997787476,284.91033935546875,284.95001220703125,302.4481201171875,293.5704345703125,298.9084167480469,297.1853942871094,284.9105224609375,1.0,0.6127601265907288,0.4350800216197967,0.4350800216197967,1.0,1.0,-3.1987955570220947,1.0455734729766846,2.15322208404541,0.3248614370822906,0.8265094757080078,0.8265094757080078,0.0,182.80450439453125,189.0,58643.5234375,0.0,2861.818603515625,1.0,278.8593139648437,282.9739074707031,296.5900573730469,300.4142150878906,293.1499938964844,293.1499938964844,279.1499938964844,38709.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060391187667848,1.0,0.0,0.0,3.4069478511810303,3.4069700241088867,7.745051107121981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4267578125,0.0,1298.122314453125,1895.4371337890625,0.0,3459.8095703125,0.8538541793823242,1.0,0.0,3.0,1.0,0.0
18188280,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8355824947357178,0.4028556942939758,0.3656533658504486,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9486217498779296,0.583601176738739,0.5539649128913879,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8605469465255737,0.4425286948680877,0.3117398023605346,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8307594060897827,0.3956434428691864,0.3779636323451996,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6980640292167664,0.2301302701234817,1.0545819997787476,284.91033935546875,284.95001220703125,302.4481201171875,293.5704345703125,298.9084167480469,297.1853942871094,284.9105224609375,1.0,0.6127601265907288,0.4350800216197967,0.4350800216197967,1.0,1.0,-3.1987955570220947,1.0455734729766846,2.15322208404541,0.3248614370822906,0.8265094757080078,0.8265094757080078,0.0,182.80450439453125,189.0,58643.5234375,0.0,2861.818603515625,1.0,278.8593139648437,282.9739074707031,296.5900573730469,300.4142150878906,293.1499938964844,293.1499938964844,279.1499938964844,38709.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060391187667848,1.0,0.0,0.0,3.4069478511810303,3.4069700241088867,7.745051107121981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4267578125,0.0,1298.122314453125,1895.4371337890625,0.0,3459.8095703125,0.8538541793823242,1.0,0.0,3.0,1.0,0.0
18188340,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8322591185569763,0.4024383425712585,0.3651750981807709,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9457103610038756,0.5856136083602905,0.5557581782341003,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8575488924980164,0.4430148899555206,0.3120063245296478,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8281363844871521,0.3962116539478302,0.3784518837928772,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.694922685623169,0.2298412472009658,1.0532947778701782,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.9014587402344,297.1883239746094,284.9911804199219,1.0,0.6144172549247742,0.4341367781162262,0.4341367781162262,1.0,1.0,-3.1997294425964355,1.043566107749939,2.156163215637207,0.322370171546936,0.9023919701576232,0.9023919701576232,0.0,185.51988220214844,192.0,58037.55859375,0.0,2878.595947265625,1.0,279.1405029296875,283.07440185546875,296.53277587890625,300.2464599609375,293.1499938964844,293.1499938964844,278.8500061035156,33493.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981959223747253,1.0,0.0,0.0,3.5266706943511963,3.526693105697632,8.298949296658975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.1552734375,0.0,1382.1185302734375,1895.4371337890625,0.0,3386.761962890625,0.8757896423339844,1.0,0.0,3.0,1.0,0.0
18188400,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8322591185569763,0.4024383425712585,0.3651750981807709,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9457103610038756,0.5856136083602905,0.5557581782341003,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8575488924980164,0.4430148899555206,0.3120063245296478,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8281363844871521,0.3962116539478302,0.3784518837928772,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.694922685623169,0.2298412472009658,1.0532947778701782,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.9014587402344,297.1883239746094,284.9911804199219,1.0,0.6144172549247742,0.4341367781162262,0.4341367781162262,1.0,1.0,-3.1997294425964355,1.043566107749939,2.156163215637207,0.322370171546936,0.9023919701576232,0.9023919701576232,0.0,185.51988220214844,192.0,58037.55859375,0.0,2878.595947265625,1.0,279.1405029296875,283.07440185546875,296.53277587890625,300.2464599609375,293.1499938964844,293.1499938964844,278.8500061035156,33493.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981959223747253,1.0,0.0,0.0,3.5266706943511963,3.526693105697632,8.298949296658975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.1552734375,0.0,1382.1185302734375,1895.4371337890625,0.0,3386.761962890625,0.8757896423339844,1.0,0.0,3.0,1.0,0.0
18188460,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.828120231628418,0.401094913482666,0.3642986118793487,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9417250752449036,0.5867184996604919,0.5571304559707642,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8537773489952087,0.442737340927124,0.3120468258857727,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8248001337051392,0.3961701691150665,0.378695398569107,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6911464929580688,0.2292076051235199,1.0515408515930176,284.9110412597656,284.95001220703125,302.41619873046875,293.537353515625,298.8887939453125,297.18328857421875,284.9111328125,1.0,0.6160483956336975,0.4332001805305481,0.4332001805305481,1.0,1.0,-3.198564291000366,1.0407768487930298,2.157787322998047,0.3197188973426819,0.8241797089576721,0.8241797089576721,0.0,188.7454376220703,195.0,58423.84765625,0.0,2893.79833984375,1.0,278.85943603515625,282.9762268066406,296.5572204589844,300.3672180175781,293.1499938964844,293.1499938964844,279.1499938964844,38680.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059948325157166,1.0,0.0,0.0,3.392542600631714,3.3925647735595703,7.67969424941839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.939453125,0.0,1283.7938232421875,1895.4371337890625,0.0,3459.397705078125,0.85066157579422,1.0,0.0,3.0,1.0,0.0
