time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188520,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.828120231628418,0.401094913482666,0.3642986118793487,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9417250752449036,0.5867184996604919,0.5571304559707642,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8537773489952087,0.442737340927124,0.3120468258857727,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8248001337051392,0.3961701691150665,0.378695398569107,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6911464929580688,0.2292076051235199,1.0515408515930176,284.9110412597656,284.95001220703125,302.41619873046875,293.537353515625,298.8887939453125,297.18328857421875,284.9111328125,1.0,0.6160483956336975,0.4332001805305481,0.4332001805305481,1.0,1.0,-3.198564291000366,1.0407768487930298,2.157787322998047,0.3197188973426819,0.8241797089576721,0.8241797089576721,0.0,188.7454376220703,195.0,58423.84765625,0.0,2893.79833984375,1.0,278.85943603515625,282.9762268066406,296.5572204589844,300.3672180175781,293.1499938964844,293.1499938964844,279.1499938964844,38680.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059948325157166,1.0,0.0,0.0,3.392542600631714,3.3925647735595703,7.67969424941839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.939453125,0.0,1283.7938232421875,1895.4371337890625,0.0,3459.397705078125,0.85066157579422,1.0,0.0,3.0,1.0,0.0
18188580,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8249780535697937,0.4006903171539306,0.3638383448123932,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9389051795005798,0.5886749029159546,0.5588746070861816,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8510216474533081,0.4432829618453979,0.3123565018177032,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8223113417625427,0.3967272341251373,0.379175990819931,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.688173234462738,0.2289388179779052,1.0503586530685425,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.8816223144531,297.1863708496094,284.9906005859375,1.0,0.6177254319190979,0.4322635531425476,0.4322635531425476,1.0,1.0,-3.19963002204895,1.0388227701187134,2.160807132720948,0.3172363638877868,0.8990517258644104,0.8990517258644104,0.0,191.48013305664065,198.0,57827.21484375,0.0,2910.963623046875,1.0,279.140380859375,283.0755615234375,296.4994506835937,300.1996154785156,293.1499938964844,293.1499938964844,279.45001220703125,33492.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981785774230957,1.0,0.0,0.0,3.5126781463623047,3.51270055770874,8.233225798903732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.830078125,0.0,1367.636962890625,1895.4371337890625,0.0,3386.60009765625,0.8726545572280884,1.0,0.0,3.0,1.0,0.0
18188640,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8249780535697937,0.4006903171539306,0.3638383448123932,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9389051795005798,0.5886749029159546,0.5588746070861816,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8510216474533081,0.4432829618453979,0.3123565018177032,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8223113417625427,0.3967272341251373,0.379175990819931,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.688173234462738,0.2289388179779052,1.0503586530685425,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.8816223144531,297.1863708496094,284.9906005859375,1.0,0.6177254319190979,0.4322635531425476,0.4322635531425476,1.0,1.0,-3.19963002204895,1.0388227701187134,2.160807132720948,0.3172363638877868,0.8990517258644104,0.8990517258644104,0.0,191.48013305664065,198.0,57827.21484375,0.0,2910.963623046875,1.0,279.140380859375,283.0755615234375,296.4994506835937,300.1996154785156,293.1499938964844,293.1499938964844,279.45001220703125,33492.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981785774230957,1.0,0.0,0.0,3.5126781463623047,3.51270055770874,8.233225798903732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.830078125,0.0,1367.636962890625,1895.4371337890625,0.0,3386.60009765625,0.8726545572280884,1.0,0.0,3.0,1.0,0.0
18188700,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8236188292503357,0.4006088078022003,0.3637259304523468,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9377405643463136,0.5897670984268188,0.5598596334457397,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8498787879943848,0.4436942338943481,0.3126138150691986,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8212624192237854,0.3971093893051147,0.3795187771320343,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6869035363197327,0.2288894057273864,1.0501583814620972,285.07794189453125,284.95001220703125,302.3906555175781,293.5119934082031,298.8785705566406,297.188720703125,285.0790405273437,1.0,0.61865234375,0.4317952692508697,0.4317952692508697,1.0,1.0,-3.201157808303833,1.038210153579712,2.162947654724121,0.3161583542823791,0.9843198657035828,0.9843198657035828,0.0,192.78805541992188,198.0,57196.1953125,0.0,2921.2998046875,1.0,279.3966979980469,283.1803283691406,296.4718322753906,300.0641174316406,293.1499938964844,293.1499938964844,279.45001220703125,31034.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931441307067871,1.0,0.0,0.0,3.6079509258270255,3.607973575592041,8.685894385962456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0810546875,0.0,1450.163818359375,1895.4371337890625,0.0,3339.598388671875,0.8934321403503418,1.0,0.0,3.0,1.0,0.0
18188760,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8224861025810242,0.4005275964736938,0.3637455105781555,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.936844289302826,0.5908535718917847,0.5609738826751709,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8489704132080078,0.4441261291503906,0.3129723072052002,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8204153776168823,0.3975062668323517,0.3799640238285064,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.685844898223877,0.2288669496774673,1.0503075122833252,285.04815673828125,284.95001220703125,302.3818359375,293.50341796875,298.8757019042969,297.1911926269531,285.0448608398437,1.0,0.6196591258049011,0.4313423335552215,0.4313423335552215,1.0,1.0,-3.20366644859314,1.0379939079284668,2.165672540664673,0.3152691721916199,1.0,1.0,0.0,194.0180511474609,186.0,57499.48046875,0.0,2933.267578125,1.0,279.4419860839844,283.1502990722656,296.4893493652344,300.1532287597656,293.1499938964844,293.1499938964844,279.1499938964844,31013.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928971290588379,1.0,0.0,0.0,3.7109203338623047,3.710944175720215,9.188752869704332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.6669921875,0.0,1564.0770263671875,1895.4371337890625,0.0,3337.29052734375,0.9152381420135498,1.0,0.0,3.0,1.0,0.0
18188820,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8245471119880676,0.3988507986068725,0.3625004887580871,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9415501952171326,0.5915341377258301,0.5618757009506226,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8519775867462158,0.4436545968055725,0.3128159344196319,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8232990503311157,0.3972366750240326,0.3798772394657135,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.687993049621582,0.2281639277935028,1.0474863052368164,284.88427734375,284.95001220703125,302.3638916015625,293.48602294921875,298.8601989746094,297.1828918457031,284.88555908203125,1.0,0.6170628070831299,0.4304365217685699,0.4304365217685699,1.0,1.0,-3.199584484100342,1.0341805219650269,2.1654038429260254,0.3123353123664856,0.8760136961936951,0.8760136961936951,0.0,190.9642028808593,174.0,58313.5078125,0.0,2908.070556640625,1.0,279.1575927734375,282.9747314453125,296.5245666503906,300.3273010253906,293.1499938964844,293.1499938964844,279.45001220703125,37962.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049862623214722,1.0,0.0,0.0,3.649477958679199,3.649502277374268,8.886991622603091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7744140625,0.0,1547.272216796875,1895.4371337890625,0.0,3450.017578125,0.9063621163368224,1.0,0.0,3.0,1.0,0.0
18188880,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8245471119880676,0.3988507986068725,0.3625004887580871,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9415501952171326,0.5915341377258301,0.5618757009506226,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8519775867462158,0.4436545968055725,0.3128159344196319,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8232990503311157,0.3972366750240326,0.3798772394657135,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.687993049621582,0.2281639277935028,1.0474863052368164,284.88427734375,284.95001220703125,302.3638916015625,293.48602294921875,298.8601989746094,297.1828918457031,284.88555908203125,1.0,0.6170628070831299,0.4304365217685699,0.4304365217685699,1.0,1.0,-3.199584484100342,1.0341805219650269,2.1654038429260254,0.3123353123664856,0.8760136961936951,0.8760136961936951,0.0,190.9642028808593,174.0,58313.5078125,0.0,2908.070556640625,1.0,279.1575927734375,282.9747314453125,296.5245666503906,300.3273010253906,293.1499938964844,293.1499938964844,279.45001220703125,37962.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049862623214722,1.0,0.0,0.0,3.649477958679199,3.649502277374268,8.886991622603091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7744140625,0.0,1547.272216796875,1895.4371337890625,0.0,3450.017578125,0.9063621163368224,1.0,0.0,3.0,1.0,0.0
18188940,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8315783143043518,0.398388922214508,0.3614593744277954,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.952855944633484,0.5933017134666443,0.5628987550735474,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8603516221046448,0.4442004561424255,0.312733918428421,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8309916257858276,0.3976985216140747,0.3797712922096252,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6946296095848083,0.2278814017772674,1.0440841913223269,284.9940185546875,284.95001220703125,302.345458984375,293.4682922363281,298.8515319824219,297.1847839355469,284.9924011230469,1.0,0.6122621297836304,0.4295306801795959,0.4295306801795959,1.0,1.0,-3.1952366828918457,1.0302890539169312,2.164947748184204,0.3090819120407104,0.964500606060028,0.964500606060028,0.0,183.4844512939453,162.0,57458.9375,0.0,2858.274169921875,1.0,279.4432067871094,283.1029357910156,296.4515686035156,300.13238525390625,293.1499938964844,293.1499938964844,279.1499938964844,33472.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979756832122803,1.0,0.0,0.0,3.7543153762817374,3.7543399333953857,9.40491361234308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.345703125,0.0,1632.90234375,1895.4371337890625,0.0,3384.70751953125,0.9267105460166932,1.0,0.0,3.0,1.0,0.0
18189000,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8315783143043518,0.398388922214508,0.3614593744277954,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.952855944633484,0.5933017134666443,0.5628987550735474,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8603516221046448,0.4442004561424255,0.312733918428421,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8309916257858276,0.3976985216140747,0.3797712922096252,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6946296095848083,0.2278814017772674,1.0440841913223269,284.9940185546875,284.95001220703125,302.345458984375,293.4682922363281,298.8515319824219,297.1847839355469,284.9924011230469,1.0,0.6122621297836304,0.4295306801795959,0.4295306801795959,1.0,1.0,-3.1952366828918457,1.0302890539169312,2.164947748184204,0.3090819120407104,0.964500606060028,0.964500606060028,0.0,183.4844512939453,162.0,57458.9375,0.0,2858.274169921875,1.0,279.4432067871094,283.1029357910156,296.4515686035156,300.13238525390625,293.1499938964844,293.1499938964844,279.1499938964844,33472.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979756832122803,1.0,0.0,0.0,3.7543153762817374,3.7543399333953857,9.40491361234308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.345703125,0.0,1632.90234375,1895.4371337890625,0.0,3384.70751953125,0.9267105460166932,1.0,0.0,3.0,1.0,0.0
18189060,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8411879539489746,0.3970949947834015,0.3602086305618286,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9667611122131348,0.5942174792289734,0.5636596083641052,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.871775209903717,0.4440766870975494,0.3125500380992889,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8413360118865967,0.3976266086101532,0.3795284330844879,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7037216424942017,0.2273344844579696,1.0404537916183472,284.8857421875,284.95001220703125,302.3266296386719,293.4501647949219,298.8380432128906,297.1794738769531,284.8878479003906,1.0,0.6062907576560974,0.4287132620811462,0.4287132620811462,1.0,1.0,-3.18977689743042,1.0261905193328855,2.163586378097534,0.3060764968395233,0.8577671051025391,0.8577671051025391,0.0,174.2264404296875,150.0,57879.97265625,0.0,2796.64111328125,1.0,279.15704345703125,282.9825439453125,296.4732360839844,300.2501525878906,293.1499938964844,293.1499938964844,279.45001220703125,39515.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064549803733826,1.0,0.0,0.0,3.613496780395508,3.613521099090576,8.712617614037299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.0947265625,0.0,1518.9765625,1895.4371337890625,0.0,3463.676025390625,0.9000285863876343,1.0,0.0,3.0,1.0,0.0
18189120,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8411879539489746,0.3970949947834015,0.3602086305618286,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9667611122131348,0.5942174792289734,0.5636596083641052,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.871775209903717,0.4440766870975494,0.3125500380992889,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8413360118865967,0.3976266086101532,0.3795284330844879,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7037216424942017,0.2273344844579696,1.0404537916183472,284.8857421875,284.95001220703125,302.3266296386719,293.4501647949219,298.8380432128906,297.1794738769531,284.8878479003906,1.0,0.6062907576560974,0.4287132620811462,0.4287132620811462,1.0,1.0,-3.18977689743042,1.0261905193328855,2.163586378097534,0.3060764968395233,0.8577671051025391,0.8577671051025391,0.0,174.2264404296875,150.0,57879.97265625,0.0,2796.64111328125,1.0,279.15704345703125,282.9825439453125,296.4732360839844,300.2501525878906,293.1499938964844,293.1499938964844,279.45001220703125,39515.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064549803733826,1.0,0.0,0.0,3.613496780395508,3.613521099090576,8.712617614037299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.0947265625,0.0,1518.9765625,1895.4371337890625,0.0,3463.676025390625,0.9000285863876343,1.0,0.0,3.0,1.0,0.0
18189180,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8549288511276245,0.3969939649105072,0.3594159483909607,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9833700656890868,0.5962487459182739,0.5648369193077087,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8876605033874512,0.4450204968452453,0.3126706779003143,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8557166457176208,0.3983472287654876,0.3795528411865234,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7158241271972656,0.2272856384515762,1.0374822616577148,284.9976501464844,284.95001220703125,302.30743408203125,293.4315795898437,298.8318176269531,297.1846618652344,284.9967346191406,1.0,0.5997212529182434,0.4278958737850189,0.4278958737850189,1.0,1.0,-3.186831474304199,1.0230402946472168,2.1637911796569824,0.3032522201538086,0.9498538970947266,0.9498538970947266,0.0,163.28733825683594,138.0,57052.17578125,0.0,2731.168212890625,1.0,279.44207763671875,283.1119689941406,296.4068908691406,300.0592041015625,293.1499938964844,293.1499938964844,279.1499938964844,33761.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976503014564514,1.0,0.0,0.0,3.716464519500733,3.716488838195801,9.216229841513268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.494140625,0.0,1591.324462890625,1895.4371337890625,0.0,3381.671875,0.9186710715293884,1.0,0.0,3.0,1.0,0.0
18189240,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8549288511276245,0.3969939649105072,0.3594159483909607,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9833700656890868,0.5962487459182739,0.5648369193077087,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8876605033874512,0.4450204968452453,0.3126706779003143,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8557166457176208,0.3983472287654876,0.3795528411865234,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7158241271972656,0.2272856384515762,1.0374822616577148,284.9976501464844,284.95001220703125,302.30743408203125,293.4315795898437,298.8318176269531,297.1846618652344,284.9967346191406,1.0,0.5997212529182434,0.4278958737850189,0.4278958737850189,1.0,1.0,-3.186831474304199,1.0230402946472168,2.1637911796569824,0.3032522201538086,0.9498538970947266,0.9498538970947266,0.0,163.28733825683594,138.0,57052.17578125,0.0,2731.168212890625,1.0,279.44207763671875,283.1119689941406,296.4068908691406,300.0592041015625,293.1499938964844,293.1499938964844,279.1499938964844,33761.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976503014564514,1.0,0.0,0.0,3.716464519500733,3.716488838195801,9.216229841513268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.494140625,0.0,1591.324462890625,1895.4371337890625,0.0,3381.671875,0.9186710715293884,1.0,0.0,3.0,1.0,0.0
18189300,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8630631566047668,0.3965321779251098,0.3590511977672577,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9917400479316713,0.5968568325042725,0.5654520988464355,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8969030976295471,0.4451733827590942,0.3127827942371368,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8642129898071289,0.3984624743461609,0.3796179890632629,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7223720550537109,0.2271491438150406,1.036292314529419,284.866943359375,284.95001220703125,302.2977294921875,293.422119140625,298.8263244628906,297.18377685546875,284.8641357421875,1.0,0.5963638424873352,0.427487164735794,0.427487164735794,1.0,1.0,-3.185920476913452,1.021662712097168,2.164257764816284,0.3020359575748443,0.8575989603996277,0.8575989603996277,0.0,157.625732421875,138.0,57865.55859375,0.0,2698.55224609375,1.0,279.1962585449219,282.9649353027344,296.4535827636719,300.2640991210937,293.1499938964844,293.1499938964844,279.1499938964844,38106.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038100242614746,1.0,0.0,0.0,3.67525315284729,3.6752777099609375,9.012967439048224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7900390625,0.0,1577.3193359375,1895.4371337890625,0.0,3439.07275390625,0.9101071357727052,1.0,0.0,3.0,1.0,0.0
18189360,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8709230422973633,0.3959222733974457,0.3583070635795593,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9989655613899232,0.5973089337348938,0.5654226541519165,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9058700799942015,0.4451785981655121,0.3126381635665893,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8725493550300598,0.3984496891498565,0.3794115781784057,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7285236120223999,0.2269234657287597,1.0343730449676514,284.89532470703125,284.95001220703125,302.2879638671875,293.4125366210937,298.8196105957031,297.1811218261719,284.897216796875,1.0,0.5928035974502563,0.4271149635314941,0.4271149635314941,1.0,1.0,-3.1822638511657715,1.01936137676239,2.162902593612671,0.3005167543888092,0.8523378372192383,0.8523378372192383,0.0,152.27919006347656,126.0,57476.0,0.0,2662.18603515625,1.0,279.1575012207031,282.9960632324219,296.432861328125,300.1825866699219,293.1499938964844,293.1499938964844,279.45001220703125,39418.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055885076522828,1.0,0.0,0.0,3.57659649848938,3.57662034034729,8.535583333468821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.3662109375,0.0,1478.08740234375,1895.4371337890625,0.0,3455.619384765625,0.8918538689613342,1.0,0.0,3.0,1.0,0.0
18189420,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8881340026855469,0.3957553207874298,0.3575860261917114,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.6015830039978027,0.5350847840309143,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9268269538879396,0.4461418092250824,0.3128686845302582,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8905127048492432,0.3991170823574066,0.379504919052124,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7415369153022766,0.2268712222576141,1.0318745374679563,284.9778137207031,284.95001220703125,302.26824951171875,293.3929748535156,298.81817626953125,297.19561767578125,284.972412109375,1.0,0.5845730304718018,0.4263705909252167,0.4263705909252167,1.0,1.0,-3.162930488586426,1.0110654830932615,2.151865005493164,0.2862140536308288,0.9239124059677124,0.9239124059677124,0.0,141.23097229003906,114.0,56323.21875,0.0,2547.48681640625,1.0,279.44189453125,283.1040954589844,296.36541748046875,299.9804382324219,293.1499938964844,293.1499938964844,279.1499938964844,34159.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964265584945679,1.0,0.0,0.0,3.672391653060913,3.6724154949188232,8.998938483273378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.009765625,0.0,1544.3701171875,1895.4371337890625,0.0,3370.252197265625,0.908779501914978,1.0,0.0,3.0,1.0,0.0
18189480,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8881340026855469,0.3957553207874298,0.3575860261917114,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.6015830039978027,0.5350847840309143,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9268269538879396,0.4461418092250824,0.3128686845302582,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8905127048492432,0.3991170823574066,0.379504919052124,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7415369153022766,0.2268712222576141,1.0318745374679563,284.9778137207031,284.95001220703125,302.26824951171875,293.3929748535156,298.81817626953125,297.19561767578125,284.972412109375,1.0,0.5845730304718018,0.4263705909252167,0.4263705909252167,1.0,1.0,-3.162930488586426,1.0110654830932615,2.151865005493164,0.2862140536308288,0.9239124059677124,0.9239124059677124,0.0,141.23097229003906,114.0,56323.21875,0.0,2547.48681640625,1.0,279.44189453125,283.1040954589844,296.36541748046875,299.9804382324219,293.1499938964844,293.1499938964844,279.1499938964844,34159.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964265584945679,1.0,0.0,0.0,3.672391653060913,3.6724154949188232,8.998938483273378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.009765625,0.0,1544.3701171875,1895.4371337890625,0.0,3370.252197265625,0.908779501914978,1.0,0.0,3.0,1.0,0.0
18189540,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8979359269142151,0.3946272432804107,0.3565953373908996,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6082674264907837,0.5168104767799377,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9395223259925842,0.4463056325912475,0.3129796683788299,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9011998772621156,0.3991528153419494,0.3794976770877838,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7492494583129883,0.2265306413173675,1.0297796726226809,284.88946533203125,284.95001220703125,302.2483215332031,293.3728332519531,298.8211364746094,297.2183532714844,284.8901672363281,1.0,0.5737295746803284,0.4256261885166168,0.4256261885166168,1.0,1.0,-3.1167855262756348,0.9914805293083192,2.125304937362671,0.2872038185596466,0.8274334669113159,0.8274334669113159,0.0,134.7408905029297,117.0,56145.39453125,0.0,2440.600830078125,1.0,279.1581726074219,283.0099792480469,296.3822937011719,300.05743408203125,293.1499938964844,293.1499938964844,279.45001220703125,40268.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021846055984496,1.0,0.0,0.0,3.4828755855560303,3.482898712158203,8.094112331491488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.1572265625,0.0,1385.53955078125,1895.4371337890625,0.0,3423.939697265625,0.8718077540397644,1.0,0.0,3.0,1.0,0.0
18189600,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8979359269142151,0.3946272432804107,0.3565953373908996,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6082674264907837,0.5168104767799377,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9395223259925842,0.4463056325912475,0.3129796683788299,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9011998772621156,0.3991528153419494,0.3794976770877838,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7492494583129883,0.2265306413173675,1.0297796726226809,284.88946533203125,284.95001220703125,302.2483215332031,293.3728332519531,298.8211364746094,297.2183532714844,284.8901672363281,1.0,0.5737295746803284,0.4256261885166168,0.4256261885166168,1.0,1.0,-3.1167855262756348,0.9914805293083192,2.125304937362671,0.2872038185596466,0.8274334669113159,0.8274334669113159,0.0,134.7408905029297,117.0,56145.39453125,0.0,2440.600830078125,1.0,279.1581726074219,283.0099792480469,296.3822937011719,300.05743408203125,293.1499938964844,293.1499938964844,279.45001220703125,40268.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021846055984496,1.0,0.0,0.0,3.4828755855560303,3.482898712158203,8.094112331491488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.1572265625,0.0,1385.53955078125,1895.4371337890625,0.0,3423.939697265625,0.8718077540397644,1.0,0.0,3.0,1.0,0.0
18189660,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.908350110054016,0.3946015238761902,0.3561515510082245,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.617027997970581,0.4994178712368011,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9522006511688232,0.4474663734436035,0.3134636282920837,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.912649929523468,0.3999315202236175,0.3798526227474212,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7573983669281006,0.2267026901245117,1.0289920568466189,284.98516845703125,284.95001220703125,302.2282409667969,293.3520812988281,298.8366394042969,297.2541198730469,284.9844665527344,1.0,0.5679532289505005,0.4254636466503143,0.4254636466503143,1.0,1.0,-3.09537410736084,0.9831749796867372,2.112199306488037,0.2831398546695709,0.9043339490890504,0.9043339490890504,0.0,129.1151123046875,135.0,55141.78515625,0.0,2370.604736328125,1.0,279.44097900390625,283.1289367675781,296.3158569335937,299.8513488769531,293.1499938964844,293.1499938964844,279.1499938964844,34227.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910485506057739,1.0,0.0,0.0,3.573746681213379,3.5737695693969727,8.521986387677316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.5732421875,0.0,1436.9931640625,1895.4371337890625,0.0,3320.012451171875,0.8869306445121765,1.0,0.0,3.0,1.0,0.0
18189720,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.908350110054016,0.3946015238761902,0.3561515510082245,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.617027997970581,0.4994178712368011,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9522006511688232,0.4474663734436035,0.3134636282920837,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.912649929523468,0.3999315202236175,0.3798526227474212,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7573983669281006,0.2267026901245117,1.0289920568466189,284.98516845703125,284.95001220703125,302.2282409667969,293.3520812988281,298.8366394042969,297.2541198730469,284.9844665527344,1.0,0.5679532289505005,0.4254636466503143,0.4254636466503143,1.0,1.0,-3.09537410736084,0.9831749796867372,2.112199306488037,0.2831398546695709,0.9043339490890504,0.9043339490890504,0.0,129.1151123046875,135.0,55141.78515625,0.0,2370.604736328125,1.0,279.44097900390625,283.1289367675781,296.3158569335937,299.8513488769531,293.1499938964844,293.1499938964844,279.1499938964844,34227.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910485506057739,1.0,0.0,0.0,3.573746681213379,3.5737695693969727,8.521986387677316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.5732421875,0.0,1436.9931640625,1895.4371337890625,0.0,3320.012451171875,0.8869306445121765,1.0,0.0,3.0,1.0,0.0
18189780,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9047307968139648,0.3937470018863678,0.3556186258792877,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6234804391860962,0.5042502880096436,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9493975639343262,0.4479579627513885,0.3139658272266388,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9097656607627868,0.4001933634281158,0.3802838027477264,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7551090717315674,0.2266442775726318,1.0293406248092651,284.914794921875,284.95001220703125,302.2080993652344,293.3306579589844,298.8428039550781,297.2728271484375,284.9157409667969,1.0,0.5703659057617188,0.4253011047840118,0.4253011047840118,1.0,1.0,-3.1020491123199463,0.9852662682533264,2.116782665252685,0.2831521332263946,0.8311160802841187,0.8311160802841187,0.0,130.6519317626953,153.0,55661.765625,0.0,2391.216552734375,1.0,279.1590881347656,283.0394897460937,296.3445129394531,299.9716186523437,293.1499938964844,293.1499938964844,279.45001220703125,38844.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976401090621948,1.0,0.0,0.0,3.428407907485962,3.428430318832397,7.842928653190029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.2353515625,0.0,1320.31591796875,1895.4371337890625,0.0,3381.576904296875,0.8589078783988953,1.0,0.0,3.0,1.0,0.0
18189840,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9047307968139648,0.3937470018863678,0.3556186258792877,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6234804391860962,0.5042502880096436,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9493975639343262,0.4479579627513885,0.3139658272266388,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9097656607627868,0.4001933634281158,0.3802838027477264,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7551090717315674,0.2266442775726318,1.0293406248092651,284.914794921875,284.95001220703125,302.2080993652344,293.3306579589844,298.8428039550781,297.2728271484375,284.9157409667969,1.0,0.5703659057617188,0.4253011047840118,0.4253011047840118,1.0,1.0,-3.1020491123199463,0.9852662682533264,2.116782665252685,0.2831521332263946,0.8311160802841187,0.8311160802841187,0.0,130.6519317626953,153.0,55661.765625,0.0,2391.216552734375,1.0,279.1590881347656,283.0394897460937,296.3445129394531,299.9716186523437,293.1499938964844,293.1499938964844,279.45001220703125,38844.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976401090621948,1.0,0.0,0.0,3.428407907485962,3.428430318832397,7.842928653190029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.2353515625,0.0,1320.31591796875,1895.4371337890625,0.0,3381.576904296875,0.8589078783988953,1.0,0.0,3.0,1.0,0.0
18189900,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8993761539459229,0.3937524855136871,0.355488657951355,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6256087422370911,0.5128095149993896,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9438313245773317,0.4485885798931122,0.3143130838871002,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9045310020446776,0.4006037414073944,0.3806010484695434,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7511346340179443,0.2267527282238006,1.029852271080017,285.0276794433594,284.95001220703125,302.197998046875,293.3197021484375,298.8429260253906,297.27685546875,285.0296936035156,1.0,0.5737211108207703,0.4252198338508606,0.4252198338508606,1.0,1.0,-3.1135847568511963,0.9893231391906738,2.1242616176605225,0.2844120562076568,0.9130101203918456,0.9130101203918456,0.0,133.43743896484375,153.0,55126.234375,0.0,2427.68359375,1.0,279.3965148925781,283.1629638671875,296.2849426269531,299.76971435546875,293.1499938964844,293.1499938964844,279.45001220703125,33574.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915289640426636,1.0,0.0,0.0,3.4925968647003174,3.492619037628174,8.139359124470502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.3486328125,0.0,1347.6365966796875,1895.4371337890625,0.0,3324.50341796875,0.8702702522277832,1.0,0.0,3.0,1.0,0.0
18189960,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8929961919784546,0.3938600420951843,0.3557042777538299,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6269329190254211,0.5238636136054993,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9368608593940736,0.4493476450443268,0.31491819024086,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8983826041221619,0.4011110961437225,0.3811881840229034,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7463328838348389,0.2269113361835479,1.0311225652694702,285.0167541503906,284.95001220703125,302.1879272460937,293.3085327148437,298.8396911621094,297.2767333984375,285.01568603515625,1.0,0.5782523155212402,0.4249015152454376,0.4249015152454376,1.0,1.0,-3.1300857067108154,0.9946354031562804,2.13545036315918,0.2858619391918182,0.9304420351982116,0.9304420351982116,0.0,137.16661071777344,171.0,55501.84765625,0.0,2478.919921875,1.0,279.44146728515625,283.1488647460937,296.2885437011719,299.8303527832031,293.1499938964844,293.1499938964844,279.1499938964844,32536.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900095820426941,1.0,0.0,0.0,3.5796968936920166,3.5797195434570312,8.55038763347693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.123046875,0.0,1430.935302734375,1895.4371337890625,0.0,3310.297119140625,0.886883556842804,1.0,0.0,3.0,1.0,0.0
18190020,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8756099343299866,0.3929048776626587,0.3554439842700958,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.6258423328399658,0.5545141100883484,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9173005223274232,0.4498480260372162,0.3157026171684265,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.881630003452301,0.4013115465641022,0.3819255232810974,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7334780097007751,0.2266536355018615,1.032367467880249,284.9227294921875,284.95001220703125,302.1677551269531,293.2856750488281,298.8168029785156,297.2519836425781,284.92462158203125,1.0,0.5898046493530273,0.4242649376392364,0.4242649376392364,1.0,1.0,-3.1699419021606445,1.007645606994629,2.162296295166016,0.289764791727066,0.8553785681724548,0.8553785681724548,0.0,147.63771057128906,174.0,56677.6171875,0.0,2612.66943359375,1.0,279.1581726074219,283.0279541015625,296.32275390625,300.00689697265625,293.1499938964844,293.1499938964844,279.45001220703125,37634.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014021158218384,1.0,0.0,0.0,3.49971890449524,3.499741792678833,8.172588081833965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.0419921875,0.0,1384.0394287109375,1895.4371337890625,0.0,3416.65087890625,0.8735274076461792,1.0,0.0,3.0,1.0,0.0
18190080,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8756099343299866,0.3929048776626587,0.3554439842700958,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.6258423328399658,0.5545141100883484,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9173005223274232,0.4498480260372162,0.3157026171684265,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.881630003452301,0.4013115465641022,0.3819255232810974,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7334780097007751,0.2266536355018615,1.032367467880249,284.9227294921875,284.95001220703125,302.1677551269531,293.2856750488281,298.8168029785156,297.2519836425781,284.92462158203125,1.0,0.5898046493530273,0.4242649376392364,0.4242649376392364,1.0,1.0,-3.1699419021606445,1.007645606994629,2.162296295166016,0.289764791727066,0.8553785681724548,0.8553785681724548,0.0,147.63771057128906,174.0,56677.6171875,0.0,2612.66943359375,1.0,279.1581726074219,283.0279541015625,296.32275390625,300.00689697265625,293.1499938964844,293.1499938964844,279.45001220703125,37634.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014021158218384,1.0,0.0,0.0,3.49971890449524,3.499741792678833,8.172588081833965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.0419921875,0.0,1384.0394287109375,1895.4371337890625,0.0,3416.65087890625,0.8735274076461792,1.0,0.0,3.0,1.0,0.0
18190140,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8634518384933472,0.3928304016590118,0.3554179072380066,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.6232100129127502,0.5780835747718811,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9042817950248718,0.4511551260948181,0.3166435658931732,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8699261546134949,0.4020610749721527,0.3827435076236725,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7242353558540344,0.2265563756227493,1.032925367355347,285.02197265625,284.95001220703125,302.14764404296875,293.26202392578125,298.7917785644531,297.2249755859375,285.0208435058594,1.0,0.5984168648719788,0.4236283302307129,0.4236283302307129,1.0,1.0,-3.2010512351989746,1.0173743963241575,2.1836769580841064,0.2926467657089233,0.95841783285141,0.95841783285141,0.0,156.0791778564453,177.0,56516.87109375,0.0,2720.71875,1.0,279.4414367675781,283.134765625,296.25732421875,299.8664855957031,293.1499938964844,293.1499938964844,279.1499938964844,32313.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896836519241333,1.0,0.0,0.0,3.6592116355896,3.65923523902893,8.934460993259563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.423828125,0.0,1515.791259765625,1895.4371337890625,0.0,3374.078125,0.9047686457633972,1.0,0.0,3.0,1.0,0.0
18190200,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8634518384933472,0.3928304016590118,0.3554179072380066,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.6232100129127502,0.5780835747718811,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9042817950248718,0.4511551260948181,0.3166435658931732,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8699261546134949,0.4020610749721527,0.3827435076236725,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7242353558540344,0.2265563756227493,1.032925367355347,285.02197265625,284.95001220703125,302.14764404296875,293.26202392578125,298.7917785644531,297.2249755859375,285.0208435058594,1.0,0.5984168648719788,0.4236283302307129,0.4236283302307129,1.0,1.0,-3.2010512351989746,1.0173743963241575,2.1836769580841064,0.2926467657089233,0.95841783285141,0.95841783285141,0.0,156.0791778564453,177.0,56516.87109375,0.0,2720.71875,1.0,279.4414367675781,283.134765625,296.25732421875,299.8664855957031,293.1499938964844,293.1499938964844,279.1499938964844,32313.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896836519241333,1.0,0.0,0.0,3.6592116355896,3.65923523902893,8.934460993259563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.423828125,0.0,1515.791259765625,1895.4371337890625,0.0,3374.078125,0.9047686457633972,1.0,0.0,3.0,1.0,0.0
18190260,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8510768413543701,0.3916161656379699,0.3549310564994812,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9937732219696044,0.6196972131729126,0.5880243182182312,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8917455673217773,0.4514899849891662,0.3173190653324127,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8580531477928162,0.4020147323608398,0.3832517564296722,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7143509387969971,0.2259199321269989,1.032360553741455,284.8992004394531,284.95001220703125,302.1276550292969,293.2375183105469,298.7587890625,297.1929626464844,284.9002990722656,1.0,0.604638934135437,0.4221652746200561,0.4221652746200561,1.0,1.0,-3.213324069976806,1.0180902481079102,2.1952338218688965,0.2909441292285919,0.858625054359436,0.858625054359436,0.0,164.58262634277344,180.0,57334.58984375,0.0,2792.140625,1.0,279.1575012207031,282.9935607910156,296.2773742675781,300.01708984375,293.1499938964844,293.1499938964844,279.45001220703125,38337.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90876042842865,1.0,0.0,0.0,3.570983409881592,3.571007251739502,8.508812925356324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.01953125,0.0,1464.133056640625,1895.4371337890625,0.0,3485.09619140625,0.8894903063774109,1.0,0.0,3.0,1.0,0.0
18190320,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8510768413543701,0.3916161656379699,0.3549310564994812,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9937732219696044,0.6196972131729126,0.5880243182182312,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8917455673217773,0.4514899849891662,0.3173190653324127,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8580531477928162,0.4020147323608398,0.3832517564296722,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7143509387969971,0.2259199321269989,1.032360553741455,284.8992004394531,284.95001220703125,302.1276550292969,293.2375183105469,298.7587890625,297.1929626464844,284.9002990722656,1.0,0.604638934135437,0.4221652746200561,0.4221652746200561,1.0,1.0,-3.213324069976806,1.0180902481079102,2.1952338218688965,0.2909441292285919,0.858625054359436,0.858625054359436,0.0,164.58262634277344,180.0,57334.58984375,0.0,2792.140625,1.0,279.1575012207031,282.9935607910156,296.2773742675781,300.01708984375,293.1499938964844,293.1499938964844,279.45001220703125,38337.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90876042842865,1.0,0.0,0.0,3.570983409881592,3.571007251739502,8.508812925356324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.01953125,0.0,1464.133056640625,1895.4371337890625,0.0,3485.09619140625,0.8894903063774109,1.0,0.0,3.0,1.0,0.0
