time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190380,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8413412570953369,0.391362190246582,0.3546972572803497,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.984022617340088,0.6195666790008545,0.5873321890830994,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8818031549453735,0.4526692926883697,0.3181475400924682,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8486896753311157,0.4025770723819732,0.3838540911674499,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7055808901786804,0.2256011068820953,1.0316376686096191,284.9981689453125,284.95001220703125,302.1078491210937,293.212158203125,298.7416381835937,297.18560791015625,284.9970397949219,1.0,0.6085101962089539,0.4207022190093994,0.4207022190093994,1.0,1.0,-3.212928771972656,1.0141292810440063,2.1987996101379395,0.2869357764720917,0.9456695914268494,0.9456695914268494,0.0,171.69378662109375,183.0,56553.4140625,0.0,2830.45947265625,1.0,279.4418029785156,283.1114807128906,296.1974182128906,299.8197021484375,293.1499938964844,293.1499938964844,279.1499938964844,33408.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020398259162904,1.0,0.0,0.0,3.684568166732788,3.684592008590698,9.058712748810648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.5078125,0.0,1552.3951416015625,1895.4371337890625,0.0,3422.59130859375,0.911194384098053,1.0,0.0,3.0,1.0,0.0
18190440,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8413412570953369,0.391362190246582,0.3546972572803497,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.984022617340088,0.6195666790008545,0.5873321890830994,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8818031549453735,0.4526692926883697,0.3181475400924682,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8486896753311157,0.4025770723819732,0.3838540911674499,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7055808901786804,0.2256011068820953,1.0316376686096191,284.9981689453125,284.95001220703125,302.1078491210937,293.212158203125,298.7416381835937,297.18560791015625,284.9970397949219,1.0,0.6085101962089539,0.4207022190093994,0.4207022190093994,1.0,1.0,-3.212928771972656,1.0141292810440063,2.1987996101379395,0.2869357764720917,0.9456695914268494,0.9456695914268494,0.0,171.69378662109375,183.0,56553.4140625,0.0,2830.45947265625,1.0,279.4418029785156,283.1114807128906,296.1974182128906,299.8197021484375,293.1499938964844,293.1499938964844,279.1499938964844,33408.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020398259162904,1.0,0.0,0.0,3.684568166732788,3.684592008590698,9.058712748810648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.5078125,0.0,1552.3951416015625,1895.4371337890625,0.0,3422.59130859375,0.911194384098053,1.0,0.0,3.0,1.0,0.0
18190500,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8379237055778503,0.390851616859436,0.3545865714550018,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9805529713630676,0.6195825934410095,0.5876066088676453,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8784286379814148,0.4529354870319366,0.3185774981975555,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8454957008361816,0.4026188850402832,0.3841738104820251,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7023891806602478,0.2253333330154419,1.0313951969146729,284.8671875,284.95001220703125,302.0980224609375,293.1991271972656,298.7328796386719,297.1816101074219,284.864501953125,1.0,0.6100956797599792,0.419970691204071,0.419970691204071,1.0,1.0,-3.213740587234497,1.0125032663345337,2.201237440109253,0.2851645648479461,0.8532387614250183,0.8532387614250183,0.0,174.39964294433594,183.0,57369.890625,0.0,2846.982177734375,1.0,279.1969299316406,282.9642639160156,296.2377624511719,300.0176086425781,293.1499938964844,293.1499938964844,279.1499938964844,37934.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087678790092468,1.0,0.0,0.0,3.645146131515503,3.6451704502105713,8.865906693245051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.2646484375,0.0,1542.2276611328125,1895.4371337890625,0.0,3485.16552734375,0.903224229812622,1.0,0.0,3.0,1.0,0.0
18190560,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8342535495758057,0.3902175426483154,0.3541083633899688,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9768373370170592,0.6195939779281616,0.5876545906066895,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8748236298561096,0.4530831277370453,0.318752259016037,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8421279788017273,0.4025470912456512,0.3842177987098694,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6990025043487549,0.2249865233898162,1.030397653579712,284.8959350585937,284.95001220703125,302.0882873535156,293.18585205078125,298.7247619628906,297.1769104003906,284.8977966308594,1.0,0.6113837361335754,0.4195742309093475,0.4195742309093475,1.0,1.0,-3.212288618087769,1.0108789205551147,2.2014095783233643,0.2838693857192993,0.8484032154083252,0.8484032154083252,0.0,177.09107971191406,186.0,56999.12109375,0.0,2858.739501953125,1.0,279.15771484375,282.9947509765625,296.2114562988281,299.9312744140625,293.1499938964844,293.1499938964844,279.45001220703125,39273.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109746813774108,1.0,0.0,0.0,3.548453092575073,3.5484766960144043,8.401782451983308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.314453125,0.0,1446.91015625,1895.4371337890625,0.0,3505.646728515625,0.88550865650177,1.0,0.0,3.0,1.0,0.0
18190620,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.829822838306427,0.3901997804641723,0.3539505004882812,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9723515510559082,0.621015191078186,0.5888023972511292,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8707401156425476,0.454489529132843,0.3196413516998291,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.838144838809967,0.4032875597476959,0.3848398923873901,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6947108507156372,0.224823921918869,1.0297067165374756,284.9993591308594,284.95001220703125,302.0689697265625,293.1585693359375,298.7178955078125,297.1801452636719,284.9984436035156,1.0,0.6137904524803162,0.4187813699245453,0.4187813699245453,1.0,1.0,-3.21445631980896,1.0095871686935425,2.204869270324707,0.2819717526435852,0.9380876421928406,0.9380876421928406,0.0,180.89959716796875,189.0,56272.8828125,0.0,2884.144775390625,1.0,279.441650390625,283.114501953125,296.1367492675781,299.73858642578125,293.1499938964844,293.1499938964844,279.1499938964844,33524.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027759432792664,1.0,0.0,0.0,3.662850141525269,3.6628737449646,8.952237635639904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.55859375,0.0,1528.9259033203125,1895.4371337890625,0.0,3429.4462890625,0.9064399600028992,1.0,0.0,3.0,1.0,0.0
18190680,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.829822838306427,0.3901997804641723,0.3539505004882812,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9723515510559082,0.621015191078186,0.5888023972511292,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8707401156425476,0.454489529132843,0.3196413516998291,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.838144838809967,0.4032875597476959,0.3848398923873901,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6947108507156372,0.224823921918869,1.0297067165374756,284.9993591308594,284.95001220703125,302.0689697265625,293.1585693359375,298.7178955078125,297.1801452636719,284.9984436035156,1.0,0.6137904524803162,0.4187813699245453,0.4187813699245453,1.0,1.0,-3.21445631980896,1.0095871686935425,2.204869270324707,0.2819717526435852,0.9380876421928406,0.9380876421928406,0.0,180.89959716796875,189.0,56272.8828125,0.0,2884.144775390625,1.0,279.441650390625,283.114501953125,296.1367492675781,299.73858642578125,293.1499938964844,293.1499938964844,279.1499938964844,33524.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027759432792664,1.0,0.0,0.0,3.662850141525269,3.6628737449646,8.952237635639904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.55859375,0.0,1528.9259033203125,1895.4371337890625,0.0,3429.4462890625,0.9064399600028992,1.0,0.0,3.0,1.0,0.0
18190740,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.825337827205658,0.3892664015293121,0.3534938097000122,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9677134156227112,0.6214931011199951,0.5896543264389038,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.866653323173523,0.4550656676292419,0.3203165829181671,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8342331647872925,0.4034350514411926,0.3853037655353546,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.690494179725647,0.2243327796459198,1.0287383794784546,284.9009094238281,284.95001220703125,302.04998779296875,293.1302795410156,298.7055358886719,297.1754455566406,284.9024963378906,1.0,0.6159424185752869,0.417988508939743,0.417988508939743,1.0,1.0,-3.215144395828247,1.0077390670776367,2.2074053287506104,0.2800796329975128,0.8459486961364746,0.8459486961364746,0.0,184.6654510498047,192.0,56750.41796875,0.0,2906.24560546875,1.0,279.15771484375,282.9999084472656,296.15447998046875,299.8565673828125,293.1499938964844,293.1499938964844,279.45001220703125,39154.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115025997161864,1.0,0.0,0.0,3.5286684036254883,3.52869176864624,8.308354040309496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.0595703125,0.0,1425.143798828125,1895.4371337890625,0.0,3510.543212890625,0.8810767531394958,1.0,0.0,3.0,1.0,0.0
18190800,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.825337827205658,0.3892664015293121,0.3534938097000122,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9677134156227112,0.6214931011199951,0.5896543264389038,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.866653323173523,0.4550656676292419,0.3203165829181671,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8342331647872925,0.4034350514411926,0.3853037655353546,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.690494179725647,0.2243327796459198,1.0287383794784546,284.9009094238281,284.95001220703125,302.04998779296875,293.1302795410156,298.7055358886719,297.1754455566406,284.9024963378906,1.0,0.6159424185752869,0.417988508939743,0.417988508939743,1.0,1.0,-3.215144395828247,1.0077390670776367,2.2074053287506104,0.2800796329975128,0.8459486961364746,0.8459486961364746,0.0,184.6654510498047,192.0,56750.41796875,0.0,2906.24560546875,1.0,279.15771484375,282.9999084472656,296.15447998046875,299.8565673828125,293.1499938964844,293.1499938964844,279.45001220703125,39154.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115025997161864,1.0,0.0,0.0,3.5286684036254883,3.52869176864624,8.308354040309496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.0595703125,0.0,1425.143798828125,1895.4371337890625,0.0,3510.543212890625,0.8810767531394958,1.0,0.0,3.0,1.0,0.0
18190860,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8300004601478577,0.3934582471847534,0.3561380207538605,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9732806086540222,0.6272370219230652,0.5938153266906738,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8725790977478027,0.4607985019683838,0.3234162032604217,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8395534753799438,0.4086546301841736,0.3890244662761688,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6966370344161987,0.2289063781499862,1.0434504747390747,285.02569580078125,284.95001220703125,302.03094482421875,293.1010131835937,298.73046875,297.2211303710937,285.025634765625,1.0,0.6199015974998474,0.417247474193573,0.417247474193573,1.0,1.0,-3.249168634414673,1.0180805921554563,2.2310879230499268,0.2822832763195038,0.9586438536643982,0.9586438536643982,0.0,183.5952606201172,195.0,56617.2421875,0.0,2972.036376953125,1.0,279.4415588378906,283.1299743652344,296.0839538574219,299.6921081542969,293.1499938964844,293.1499938964844,279.1499938964844,32633.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040977954864502,1.0,0.0,0.0,3.669465303421021,3.669488906860352,8.984602573036682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.6123046875,0.0,1529.6083984375,1895.4371337890625,0.0,3441.751220703125,0.9074715971946716,1.0,0.0,3.0,1.0,0.0
18190920,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8300004601478577,0.3934582471847534,0.3561380207538605,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9732806086540222,0.6272370219230652,0.5938153266906738,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8725790977478027,0.4607985019683838,0.3234162032604217,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8395534753799438,0.4086546301841736,0.3890244662761688,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6966370344161987,0.2289063781499862,1.0434504747390747,285.02569580078125,284.95001220703125,302.03094482421875,293.1010131835937,298.73046875,297.2211303710937,285.025634765625,1.0,0.6199015974998474,0.417247474193573,0.417247474193573,1.0,1.0,-3.249168634414673,1.0180805921554563,2.2310879230499268,0.2822832763195038,0.9586438536643982,0.9586438536643982,0.0,183.5952606201172,195.0,56617.2421875,0.0,2972.036376953125,1.0,279.4415588378906,283.1299743652344,296.0839538574219,299.6921081542969,293.1499938964844,293.1499938964844,279.1499938964844,32633.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040977954864502,1.0,0.0,0.0,3.669465303421021,3.669488906860352,8.984602573036682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.6123046875,0.0,1529.6083984375,1895.4371337890625,0.0,3441.751220703125,0.9074715971946716,1.0,0.0,3.0,1.0,0.0
18190980,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8303823471069336,0.3945384621620178,0.3577683568000793,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9740189909934998,0.6299890279769897,0.5970849394798279,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8739222288131714,0.4636776447296142,0.3258985877037048,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8408405780792236,0.4113095700740814,0.3921288549900055,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6990830302238464,0.2313945740461349,1.0570611953735352,284.9153747558594,284.95001220703125,302.01141357421875,293.07080078125,298.7324523925781,297.23455810546875,284.91705322265625,1.0,0.624681293964386,0.4165064692497253,0.4165064692497253,1.0,1.0,-3.278169631958008,1.0265048742294312,2.251664876937866,0.2846002876758575,0.8748418688774109,0.8748418688774109,0.0,185.5667724609375,198.0,57886.51953125,0.0,3045.1181640625,1.0,279.1571044921875,282.9912414550781,296.1118469238281,299.8732604980469,293.1499938964844,293.1499938964844,279.45001220703125,37644.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916215479373932,1.0,0.0,0.0,3.607306957244873,3.607330799102783,8.682793577463599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.2197265625,0.0,1498.3475341796875,1895.4371337890625,0.0,3554.1923828125,0.8971114754676819,1.0,0.0,3.0,1.0,0.0
18191040,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8303823471069336,0.3945384621620178,0.3577683568000793,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9740189909934998,0.6299890279769897,0.5970849394798279,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8739222288131714,0.4636776447296142,0.3258985877037048,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8408405780792236,0.4113095700740814,0.3921288549900055,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6990830302238464,0.2313945740461349,1.0570611953735352,284.9153747558594,284.95001220703125,302.01141357421875,293.07080078125,298.7324523925781,297.23455810546875,284.91705322265625,1.0,0.624681293964386,0.4165064692497253,0.4165064692497253,1.0,1.0,-3.278169631958008,1.0265048742294312,2.251664876937866,0.2846002876758575,0.8748418688774109,0.8748418688774109,0.0,185.5667724609375,198.0,57886.51953125,0.0,3045.1181640625,1.0,279.1571044921875,282.9912414550781,296.1118469238281,299.8732604980469,293.1499938964844,293.1499938964844,279.45001220703125,37644.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916215479373932,1.0,0.0,0.0,3.607306957244873,3.607330799102783,8.682793577463599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.2197265625,0.0,1498.3475341796875,1895.4371337890625,0.0,3554.1923828125,0.8971114754676819,1.0,0.0,3.0,1.0,0.0
18191100,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8292203545570374,0.3951360285282135,0.3581737279891968,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9728999137878418,0.6314151287078857,0.59828120470047,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8730942010879517,0.4651235342025757,0.3268223404884338,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.840083122253418,0.41250941157341,0.3932208716869354,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6987536549568176,0.2323520928621292,1.0616276264190674,285.0336608886719,284.95001220703125,302.00146484375,293.05535888671875,298.732421875,297.2401428222656,285.03594970703125,1.0,0.6268913745880127,0.4161359369754791,0.4161359369754791,1.0,1.0,-3.2880096435546875,1.0290379524230957,2.258971691131592,0.2849596738815307,0.9619004726409912,0.9619004726409912,0.0,187.30224609375,198.0,57237.21484375,0.0,3076.17138671875,1.0,279.4008483886719,283.12188720703125,296.0423889160156,299.66162109375,293.1499938964844,293.1499938964844,279.45001220703125,33357.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912010908126831,1.0,0.0,0.0,3.669445276260376,3.669468879699707,8.984503665487864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.732421875,0.0,1535.032470703125,1895.4371337890625,0.0,3515.256103515625,0.909302055835724,1.0,0.0,3.0,1.0,0.0
18191160,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8284808397293091,0.39580038189888,0.3588291704654693,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9722010493278505,0.6329105496406555,0.5997455716133118,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8726909756660461,0.4666294753551483,0.3279127776622772,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8396539092063904,0.4137211441993713,0.3944331407546997,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6986218690872192,0.2332417666912078,1.0660631656646729,285.0257263183594,284.95001220703125,301.99139404296875,293.03973388671875,298.7314147949219,297.24609375,285.02423095703125,1.0,0.6291117072105408,0.415438711643219,0.415438711643219,1.0,1.0,-3.2986621856689453,1.031025767326355,2.26763653755188,0.2846147119998932,0.9841209650039672,0.9841209650039672,0.0,188.8684234619141,201.0,57529.53125,0.0,3108.222412109375,1.0,279.4430236816406,283.11163330078125,296.03424072265625,299.7083740234375,293.1499938964844,293.1499938964844,279.1499938964844,32549.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115936756134032,1.0,0.0,0.0,3.750459671020508,3.7504842281341553,9.385605608258628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.9736328125,0.0,1621.3057861328125,1895.4371337890625,0.0,3511.38818359375,0.9253522753715516,1.0,0.0,3.0,1.0,0.0
18191220,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8249455094337463,0.3956854939460754,0.359214574098587,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9685261249542236,0.6343579292297363,0.6016426086425781,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8696998357772827,0.4683020412921905,0.329434871673584,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.836848258972168,0.414997786283493,0.3960849642753601,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6963099837303162,0.2341375946998596,1.0719484090805054,284.89752197265625,284.95001220703125,301.97100830078125,293.00787353515625,298.7186584472656,297.2435607910156,284.8993530273437,1.0,0.6330643892288208,0.4140442609786987,0.4140442609786987,1.0,1.0,-3.312314748764038,1.0321017503738403,2.280213117599488,0.2829051315784454,0.8805336952209473,0.8805336952209473,0.0,193.02862548828125,204.0,58499.546875,0.0,3161.742919921875,1.0,279.15655517578125,282.9632263183594,296.04803466796875,299.85565185546875,293.1499938964844,293.1499938964844,279.45001220703125,38228.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234805703163148,1.0,0.0,0.0,3.670930147171021,3.670954704284668,8.991776780931104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.1982421875,0.0,1573.35107421875,1895.4371337890625,0.0,3621.243896484375,0.911544680595398,1.0,0.0,3.0,1.0,0.0
18191280,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8249455094337463,0.3956854939460754,0.359214574098587,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9685261249542236,0.6343579292297363,0.6016426086425781,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8696998357772827,0.4683020412921905,0.329434871673584,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.836848258972168,0.414997786283493,0.3960849642753601,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6963099837303162,0.2341375946998596,1.0719484090805054,284.89752197265625,284.95001220703125,301.97100830078125,293.00787353515625,298.7186584472656,297.2435607910156,284.8993530273437,1.0,0.6330643892288208,0.4140442609786987,0.4140442609786987,1.0,1.0,-3.312314748764038,1.0321017503738403,2.280213117599488,0.2829051315784454,0.8805336952209473,0.8805336952209473,0.0,193.02862548828125,204.0,58499.546875,0.0,3161.742919921875,1.0,279.15655517578125,282.9632263183594,296.04803466796875,299.85565185546875,293.1499938964844,293.1499938964844,279.45001220703125,38228.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234805703163148,1.0,0.0,0.0,3.670930147171021,3.670954704284668,8.991776780931104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.1982421875,0.0,1573.35107421875,1895.4371337890625,0.0,3621.243896484375,0.911544680595398,1.0,0.0,3.0,1.0,0.0
18191340,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8222137689590454,0.3965322375297546,0.3597893118858337,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9656785130500792,0.636762261390686,0.6036888360977173,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8675729036331177,0.4708384871482849,0.3310661315917969,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8347136378288269,0.4168217182159424,0.3977050483226776,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6943471431732178,0.2351486533880233,1.0765821933746338,285.0149230957031,284.95001220703125,301.9502258300781,292.97528076171875,298.7109069824219,297.2484130859375,285.0136108398437,1.0,0.6366080641746521,0.4126498103141784,0.4126498103141784,1.0,1.0,-3.324941396713257,1.0327889919281006,2.292152404785156,0.2807803750038147,0.9856475591659546,0.9856475591659546,0.0,196.59274291992188,207.0,57864.62109375,0.0,3210.01806640625,1.0,279.44342041015625,283.0943603515625,295.96356201171875,299.6624755859375,293.1499938964844,293.1499938964844,279.1499938964844,33137.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174412488937378,1.0,0.0,0.0,3.790019273757935,3.790044069290161,9.58464625000488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.7646484375,0.0,1672.3551025390625,1895.4371337890625,0.0,3565.5263671875,0.9346227049827576,1.0,0.0,3.0,1.0,0.0
18191400,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8222137689590454,0.3965322375297546,0.3597893118858337,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9656785130500792,0.636762261390686,0.6036888360977173,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8675729036331177,0.4708384871482849,0.3310661315917969,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8347136378288269,0.4168217182159424,0.3977050483226776,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6943471431732178,0.2351486533880233,1.0765821933746338,285.0149230957031,284.95001220703125,301.9502258300781,292.97528076171875,298.7109069824219,297.2484130859375,285.0136108398437,1.0,0.6366080641746521,0.4126498103141784,0.4126498103141784,1.0,1.0,-3.324941396713257,1.0327889919281006,2.292152404785156,0.2807803750038147,0.9856475591659546,0.9856475591659546,0.0,196.59274291992188,207.0,57864.62109375,0.0,3210.01806640625,1.0,279.44342041015625,283.0943603515625,295.96356201171875,299.6624755859375,293.1499938964844,293.1499938964844,279.1499938964844,33137.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174412488937378,1.0,0.0,0.0,3.790019273757935,3.790044069290161,9.58464625000488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.7646484375,0.0,1672.3551025390625,1895.4371337890625,0.0,3565.5263671875,0.9346227049827576,1.0,0.0,3.0,1.0,0.0
18191460,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8189316987991333,0.3962892293930053,0.3600064516067505,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9621882438659668,0.6380143761634827,0.6053403615951538,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8649306297302246,0.4724058210849762,0.3324698805809021,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8321253657341003,0.4178625345230102,0.3990644514560699,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6918580532073975,0.2356129735708236,1.0801302194595337,284.8927917480469,284.95001220703125,301.9291687011719,292.9419860839844,298.697265625,297.2434387207031,284.894775390625,1.0,0.6398759484291077,0.4115816354751587,0.4115816354751587,1.0,1.0,-3.334789276123047,1.033308506011963,2.301480770111084,0.2793464958667755,0.880689799785614,0.880689799785614,0.0,200.413818359375,210.0,58697.65625,0.0,3253.81591796875,1.0,279.1563720703125,282.95318603515625,295.9757995605469,299.7963256835937,293.1499938964844,293.1499938964844,279.45001220703125,38667.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280046820640564,1.0,0.0,0.0,3.692517280578613,3.692542314529419,9.097841484617676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.287109375,0.0,1601.1790771484375,1895.4371337890625,0.0,3662.838623046875,0.9167073369026184,1.0,0.0,3.0,1.0,0.0
18191520,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8189316987991333,0.3962892293930053,0.3600064516067505,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9621882438659668,0.6380143761634827,0.6053403615951538,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8649306297302246,0.4724058210849762,0.3324698805809021,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8321253657341003,0.4178625345230102,0.3990644514560699,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6918580532073975,0.2356129735708236,1.0801302194595337,284.8927917480469,284.95001220703125,301.9291687011719,292.9419860839844,298.697265625,297.2434387207031,284.894775390625,1.0,0.6398759484291077,0.4115816354751587,0.4115816354751587,1.0,1.0,-3.334789276123047,1.033308506011963,2.301480770111084,0.2793464958667755,0.880689799785614,0.880689799785614,0.0,200.413818359375,210.0,58697.65625,0.0,3253.81591796875,1.0,279.1563720703125,282.95318603515625,295.9757995605469,299.7963256835937,293.1499938964844,293.1499938964844,279.45001220703125,38667.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280046820640564,1.0,0.0,0.0,3.692517280578613,3.692542314529419,9.097841484617676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.287109375,0.0,1601.1790771484375,1895.4371337890625,0.0,3662.838623046875,0.9167073369026184,1.0,0.0,3.0,1.0,0.0
18191580,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8166517615318298,0.3971180021762848,0.3605370223522186,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.959829568862915,0.6403618454933167,0.6072977185249329,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.863371729850769,0.4749677777290344,0.334094226360321,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8304365277290344,0.4196105599403381,0.400572270154953,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6900964379310608,0.2364074140787124,1.0835362672805786,285.01373291015625,284.95001220703125,301.9078369140625,292.9080810546875,298.6902160644531,297.24774169921875,285.01251220703125,1.0,0.6429530382156372,0.4105134904384613,0.4105134904384613,1.0,1.0,-3.345634937286377,1.0342025756835938,2.311432123184204,0.2778253555297851,0.9864526391029358,0.9864526391029358,0.0,203.5528717041016,213.0,57985.85546875,0.0,3296.241943359375,1.0,279.4435119628906,283.0885314941406,295.892333984375,299.59844970703125,293.1499938964844,293.1499938964844,279.1499938964844,33347.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921150803565979,1.0,0.0,0.0,3.8039567470550537,3.80398201942444,9.655270787334302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.3095703125,0.0,1690.6107177734375,1895.4371337890625,0.0,3599.775146484375,0.9379222393035888,1.0,0.0,3.0,1.0,0.0
18191640,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8166517615318298,0.3971180021762848,0.3605370223522186,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.959829568862915,0.6403618454933167,0.6072977185249329,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.863371729850769,0.4749677777290344,0.334094226360321,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8304365277290344,0.4196105599403381,0.400572270154953,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6900964379310608,0.2364074140787124,1.0835362672805786,285.01373291015625,284.95001220703125,301.9078369140625,292.9080810546875,298.6902160644531,297.24774169921875,285.01251220703125,1.0,0.6429530382156372,0.4105134904384613,0.4105134904384613,1.0,1.0,-3.345634937286377,1.0342025756835938,2.311432123184204,0.2778253555297851,0.9864526391029358,0.9864526391029358,0.0,203.5528717041016,213.0,57985.85546875,0.0,3296.241943359375,1.0,279.4435119628906,283.0885314941406,295.892333984375,299.59844970703125,293.1499938964844,293.1499938964844,279.1499938964844,33347.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921150803565979,1.0,0.0,0.0,3.8039567470550537,3.80398201942444,9.655270787334302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.3095703125,0.0,1690.6107177734375,1895.4371337890625,0.0,3599.775146484375,0.9379222393035888,1.0,0.0,3.0,1.0,0.0
18191700,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8156139850616455,0.3971054255962372,0.3608507215976715,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9587669372558594,0.6410948038101196,0.6083387136459351,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8627147674560547,0.4758758842945099,0.3349558115005493,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8297049403190613,0.4202094972133636,0.4013885259628296,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6893288493156433,0.2366494983434677,1.0854328870773315,284.877685546875,284.95001220703125,301.8970642089844,292.8908996582031,298.6842041015625,297.2464294433594,284.87408447265625,1.0,0.6445184946060181,0.4099794030189514,0.4099794030189514,1.0,1.0,-3.351569652557373,1.0348129272460938,2.31675672531128,0.2772548794746399,0.8951528668403625,0.8951528668403625,0.0,205.100326538086,213.0,59045.33984375,0.0,3318.57861328125,1.0,279.1942443847656,282.9320068359375,295.9318542480469,299.80731201171875,293.1499938964844,293.1499938964844,279.1499938964844,36948.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282879829406738,1.0,0.0,0.0,3.784048080444336,3.7840735912323,9.554470352668432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.4111328125,0.0,1694.8367919921875,1895.4371337890625,0.0,3665.438720703125,0.9340698719024658,1.0,0.0,3.0,1.0,0.0
18191760,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8137540817260742,0.396874725818634,0.3607396185398102,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9567659497261048,0.6415792107582092,0.6089016795158386,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8612436652183533,0.476576417684555,0.335515558719635,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.828262448310852,0.4206177294254303,0.4018812775611877,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6878699064254761,0.2367480099201202,1.086393117904663,284.8930358886719,284.95001220703125,301.8862609863281,292.87359619140625,298.6763916015625,297.2426147460937,284.8949890136719,1.0,0.6459143161773682,0.4094600975513458,0.4094600975513458,1.0,1.0,-3.354537010192871,1.0344094038009644,2.320127487182617,0.2763009965419769,0.8821378946304321,0.8821378946304321,0.0,207.05084228515625,216.0,58791.66015625,0.0,3336.517822265625,1.0,279.1566772460937,282.9488220214844,295.905029296875,299.7307434082031,293.1499938964844,293.1499938964844,279.45001220703125,38710.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312583208084106,1.0,0.0,0.0,3.702976703643799,3.703001737594605,9.149455877377476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.4541015625,0.0,1613.4876708984375,1895.4371337890625,0.0,3692.669677734375,0.9191684126853944,1.0,0.0,3.0,1.0,0.0
18191820,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8117338418960571,0.3977023363113403,0.3612641990184784,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9547166228294371,0.6438965201377869,0.6108243465423584,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8600430488586426,0.4791852533817291,0.3371681571006775,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.826858639717102,0.4223475158214569,0.4033630490303039,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6863020062446594,0.2374635487794876,1.0893727540969849,285.0143127441406,284.95001220703125,301.8645324707031,292.838623046875,298.66949462890625,297.2471923828125,285.0131530761719,1.0,0.6487910151481628,0.408421516418457,0.408421516418457,1.0,1.0,-3.364823341369629,1.0351423025131226,2.329681158065796,0.274756371974945,0.9883239269256592,0.9883239269256592,0.0,209.97203063964844,219.0,58050.171875,0.0,3376.88427734375,1.0,279.443603515625,283.0848693847656,295.8218078613281,299.531494140625,293.1499938964844,293.1499938964844,279.1499938964844,33406.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242289066314696,1.0,0.0,0.0,3.812003374099731,3.812028646469116,9.696161669126011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.763671875,0.0,1700.71484375,1895.4371337890625,0.0,3628.13330078125,0.9397869110107422,1.0,0.0,3.0,1.0,0.0
18191880,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8117338418960571,0.3977023363113403,0.3612641990184784,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9547166228294371,0.6438965201377869,0.6108243465423584,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8600430488586426,0.4791852533817291,0.3371681571006775,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.826858639717102,0.4223475158214569,0.4033630490303039,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6863020062446594,0.2374635487794876,1.0893727540969849,285.0143127441406,284.95001220703125,301.8645324707031,292.838623046875,298.66949462890625,297.2471923828125,285.0131530761719,1.0,0.6487910151481628,0.408421516418457,0.408421516418457,1.0,1.0,-3.364823341369629,1.0351423025131226,2.329681158065796,0.274756371974945,0.9883239269256592,0.9883239269256592,0.0,209.97203063964844,219.0,58050.171875,0.0,3376.88427734375,1.0,279.443603515625,283.0848693847656,295.8218078613281,299.531494140625,293.1499938964844,293.1499938964844,279.1499938964844,33406.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242289066314696,1.0,0.0,0.0,3.812003374099731,3.812028646469116,9.696161669126011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.763671875,0.0,1700.71484375,1895.4371337890625,0.0,3628.13330078125,0.9397869110107422,1.0,0.0,3.0,1.0,0.0
18191940,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8089962601661682,0.397449642419815,0.361458957195282,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9518574476242064,0.6450692415237427,0.612389087677002,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.858190655708313,0.480823814868927,0.3386110067367553,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.824896514415741,0.4233298301696777,0.4046484231948852,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6842293739318848,0.2377411872148513,1.0919209718704224,284.8925476074219,284.95001220703125,301.8426818847656,292.8031921386719,298.6556396484375,297.2419738769531,284.8945007324219,1.0,0.6516141295433044,0.4073829650878906,0.4073829650878906,1.0,1.0,-3.373295783996582,1.035200119018555,2.338095664978028,0.2731943726539612,0.8834875226020813,0.8834875226020813,0.0,213.3426513671875,222.0,58855.02734375,0.0,3415.8427734375,1.0,279.1562194824219,282.9439697265625,295.8344421386719,299.6633605957031,293.1499938964844,293.1499938964844,279.45001220703125,38764.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342862963676452,1.0,0.0,0.0,3.711252689361572,3.711277723312378,9.190398486680352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4658203125,0.0,1623.421142578125,1895.4371337890625,0.0,3720.3662109375,0.920954167842865,1.0,0.0,3.0,1.0,0.0
18192000,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8089962601661682,0.397449642419815,0.361458957195282,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9518574476242064,0.6450692415237427,0.612389087677002,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.858190655708313,0.480823814868927,0.3386110067367553,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.824896514415741,0.4233298301696777,0.4046484231948852,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6842293739318848,0.2377411872148513,1.0919209718704224,284.8925476074219,284.95001220703125,301.8426818847656,292.8031921386719,298.6556396484375,297.2419738769531,284.8945007324219,1.0,0.6516141295433044,0.4073829650878906,0.4073829650878906,1.0,1.0,-3.373295783996582,1.035200119018555,2.338095664978028,0.2731943726539612,0.8834875226020813,0.8834875226020813,0.0,213.3426513671875,222.0,58855.02734375,0.0,3415.8427734375,1.0,279.1562194824219,282.9439697265625,295.8344421386719,299.6633605957031,293.1499938964844,293.1499938964844,279.45001220703125,38764.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342862963676452,1.0,0.0,0.0,3.711252689361572,3.711277723312378,9.190398486680352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4658203125,0.0,1623.421142578125,1895.4371337890625,0.0,3720.3662109375,0.920954167842865,1.0,0.0,3.0,1.0,0.0
18192060,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8070605993270874,0.3982663750648498,0.3619691431522369,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.949931263923645,0.6473419070243835,0.6142642498016357,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.857164204120636,0.4834657609462738,0.3402829766273498,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8236174583435059,0.4250361323356628,0.4061032831668854,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6827464699745178,0.2384032607078552,1.0946344137191772,285.0140380859375,284.95001220703125,301.8207397460937,292.7673645019531,298.64892578125,297.2467346191406,285.01287841796875,1.0,0.6543857455253601,0.4063752889633178,0.4063752889633178,1.0,1.0,-3.383178472518921,1.035832405090332,2.347346067428589,0.2716485261917114,0.989517867565155,0.989517867565155,0.0,216.1893920898437,225.0,58106.97265625,0.0,3455.268310546875,1.0,279.443603515625,283.0828552246094,295.75054931640625,299.4637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33460.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927240788936615,1.0,0.0,0.0,3.8179986476898193,3.818023920059204,9.726684311317513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.1025390625,0.0,1708.354248046875,1895.4371337890625,0.0,3655.82421875,0.9411935210227966,1.0,0.0,3.0,1.0,0.0
18192120,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8070605993270874,0.3982663750648498,0.3619691431522369,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.949931263923645,0.6473419070243835,0.6142642498016357,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.857164204120636,0.4834657609462738,0.3402829766273498,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8236174583435059,0.4250361323356628,0.4061032831668854,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6827464699745178,0.2384032607078552,1.0946344137191772,285.0140380859375,284.95001220703125,301.8207397460937,292.7673645019531,298.64892578125,297.2467346191406,285.01287841796875,1.0,0.6543857455253601,0.4063752889633178,0.4063752889633178,1.0,1.0,-3.383178472518921,1.035832405090332,2.347346067428589,0.2716485261917114,0.989517867565155,0.989517867565155,0.0,216.1893920898437,225.0,58106.97265625,0.0,3455.268310546875,1.0,279.443603515625,283.0828552246094,295.75054931640625,299.4637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33460.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927240788936615,1.0,0.0,0.0,3.8179986476898193,3.818023920059204,9.726684311317513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.1025390625,0.0,1708.354248046875,1895.4371337890625,0.0,3655.82421875,0.9411935210227966,1.0,0.0,3.0,1.0,0.0
18192180,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8043556213378906,0.3979917466640472,0.3621459305286407,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9471535086631776,0.6484518051147461,0.6157738566398621,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.855461597442627,0.4851183593273163,0.3417372703552246,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.821753740310669,0.4259823560714721,0.4073570966720581,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6807478666305542,0.2386271804571151,1.0969414710998535,284.88995361328125,284.95001220703125,301.7987670898437,292.7312316894531,298.635009765625,297.2413024902344,284.8931884765625,1.0,0.6571226716041565,0.4053676128387451,0.4053676128387451,1.0,1.0,-3.391248941421509,1.0357977151870728,2.3554511070251465,0.2700944244861603,0.8821890950202942,0.8821890950202942,0.0,219.5245361328125,228.0,58877.94921875,0.0,3493.4560546875,1.0,279.1567077636719,282.9388122558594,295.7630615234375,299.5957946777344,293.1499938964844,293.1499938964844,279.45001220703125,38892.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374322891235352,1.0,0.0,0.0,3.713309764862061,3.713335037231445,9.200589943247904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7666015625,0.0,1626.7708740234375,1895.4371337890625,0.0,3749.071533203125,0.921527862548828,1.0,0.0,3.0,1.0,0.0
