time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192240,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8043556213378906,0.3979917466640472,0.3621459305286407,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9471535086631776,0.6484518051147461,0.6157738566398621,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.855461597442627,0.4851183593273163,0.3417372703552246,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.821753740310669,0.4259823560714721,0.4073570966720581,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6807478666305542,0.2386271804571151,1.0969414710998535,284.88995361328125,284.95001220703125,301.7987670898437,292.7312316894531,298.635009765625,297.2413024902344,284.8931884765625,1.0,0.6571226716041565,0.4053676128387451,0.4053676128387451,1.0,1.0,-3.391248941421509,1.0357977151870728,2.3554511070251465,0.2700944244861603,0.8821890950202942,0.8821890950202942,0.0,219.5245361328125,228.0,58877.94921875,0.0,3493.4560546875,1.0,279.1567077636719,282.9388122558594,295.7630615234375,299.5957946777344,293.1499938964844,293.1499938964844,279.45001220703125,38892.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374322891235352,1.0,0.0,0.0,3.713309764862061,3.713335037231445,9.200589943247904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7666015625,0.0,1626.7708740234375,1895.4371337890625,0.0,3749.071533203125,0.921527862548828,1.0,0.0,3.0,1.0,0.0
18192300,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8030175566673279,0.3983079493045807,0.3621991574764251,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9457768797874452,0.6494636535644531,0.616467297077179,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.854636013507843,0.4863654673099518,0.3424383997917175,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8208228349685669,0.4267461895942688,0.4079221785068512,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6797224879264832,0.2388805150985717,1.0977859497070312,285.0185852050781,284.95001220703125,301.78778076171875,292.7130432128906,298.63092041015625,297.2426452636719,285.0208740234375,1.0,0.6584068536758423,0.4048637747764587,0.4048637747764587,1.0,1.0,-3.3946785926818848,1.0355708599090576,2.359107494354248,0.2690968811511993,0.9703580737113952,0.9703580737113952,0.0,221.1329040527344,228.0,58031.2109375,0.0,3510.85546875,1.0,279.4035949707031,283.0879211425781,295.68817138671875,299.36004638671875,293.1499938964844,293.1499938964844,279.45001220703125,34374.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318719506263732,1.0,0.0,0.0,3.7569925785064697,3.757017374038696,9.418330932930984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.1572265625,0.0,1642.9708251953125,1895.4371337890625,0.0,3698.287353515625,0.9297425150871276,1.0,0.0,3.0,1.0,0.0
18192360,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8025029301643372,0.3988204598426819,0.3626591861248016,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9453169703483582,0.6506785750389099,0.6176065802574158,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8545680642127991,0.4877916574478149,0.3434319198131561,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8205666542053223,0.4276826679706573,0.4087978005409241,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6793339252471924,0.239251971244812,1.0994679927825928,285.0145874023437,284.95001220703125,301.7768249511719,292.6947937011719,298.62847900390625,297.24627685546875,285.0135498046875,1.0,0.6598257422447205,0.4043590128421783,0.4043590128421783,1.0,1.0,-3.400870084762573,1.0362989902496338,2.3645710945129395,0.2684817314147949,0.990816056728363,0.990816056728363,0.0,222.3310546875,231.0,58157.1015625,0.0,3532.4306640625,1.0,279.4433898925781,283.0826110839844,295.6777038574219,299.39306640625,293.1499938964844,293.1499938964844,279.1499938964844,33473.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930271327495575,1.0,0.0,0.0,3.82106876373291,3.821094036102295,9.742333304529891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.703125,0.0,1712.1632080078125,1895.4371337890625,0.0,3683.6279296875,0.9419981837272644,1.0,0.0,3.0,1.0,0.0
18192420,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7999321818351746,0.3985901176929474,0.3628661334514618,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9425988793373108,0.6516904234886169,0.619035542011261,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8529775142669678,0.4894204139709472,0.3448775708675384,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8188074231147766,0.4286527931690216,0.4100647270679474,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.677412211894989,0.23944091796875,1.1016110181808472,284.8900451660156,284.95001220703125,301.7549133300781,292.6581420898437,298.61444091796875,297.2406005859375,284.8916931152344,1.0,0.6625036597251892,0.4033494889736175,0.4033494889736175,1.0,1.0,-3.4086880683898926,1.0361347198486328,2.37255334854126,0.2668596506118774,0.8842992782592773,0.8842992782592773,0.0,225.64456176757807,234.0,59000.48828125,0.0,3570.246826171875,1.0,279.15643310546875,282.9444580078125,295.6893920898437,299.5267333984375,293.1499938964844,293.1499938964844,279.45001220703125,38763.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402586221694946,1.0,0.0,0.0,3.722028255462648,3.722053289413452,9.24384380596166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.2177734375,0.0,1635.873779296875,1895.4371337890625,0.0,3774.79638671875,0.9233375191688538,1.0,0.0,3.0,1.0,0.0
18192480,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7999321818351746,0.3985901176929474,0.3628661334514618,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9425988793373108,0.6516904234886169,0.619035542011261,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8529775142669678,0.4894204139709472,0.3448775708675384,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8188074231147766,0.4286527931690216,0.4100647270679474,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.677412211894989,0.23944091796875,1.1016110181808472,284.8900451660156,284.95001220703125,301.7549133300781,292.6581420898437,298.61444091796875,297.2406005859375,284.8916931152344,1.0,0.6625036597251892,0.4033494889736175,0.4033494889736175,1.0,1.0,-3.4086880683898926,1.0361347198486328,2.37255334854126,0.2668596506118774,0.8842992782592773,0.8842992782592773,0.0,225.64456176757807,234.0,59000.48828125,0.0,3570.246826171875,1.0,279.15643310546875,282.9444580078125,295.6893920898437,299.5267333984375,293.1499938964844,293.1499938964844,279.45001220703125,38763.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402586221694946,1.0,0.0,0.0,3.722028255462648,3.722053289413452,9.24384380596166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.2177734375,0.0,1635.873779296875,1895.4371337890625,0.0,3774.79638671875,0.9233375191688538,1.0,0.0,3.0,1.0,0.0
18192540,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7981706261634827,0.3994433581829071,0.3634084165096283,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9407439827919006,0.6537696123123169,0.6207379102706909,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8521115779876709,0.4920289814472198,0.3465321958065033,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8176822066307068,0.4303681552410126,0.4115263223648071,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6760213971138,0.240018755197525,1.103945255279541,285.013671875,284.95001220703125,301.7331237792969,292.6213684082031,298.6074523925781,297.24481201171875,285.0129699707031,1.0,0.6651452779769897,0.4023399949073791,0.4023399949073791,1.0,1.0,-3.417933225631714,1.036463499069214,2.3814697265625,0.2651638984680176,0.9912168979644777,0.9912168979644777,0.0,228.4535217285156,237.0,58201.1015625,0.0,3608.718994140625,1.0,279.4428405761719,283.0814514160156,295.6049499511719,299.3221740722656,293.1499938964844,293.1499938964844,279.1499938964844,33556.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332314133644104,1.0,0.0,0.0,3.8241686820983887,3.824193954467773,9.75814714365697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.74609375,0.0,1716.5562744140625,1895.4371337890625,0.0,3710.724853515625,0.9429120421409608,1.0,0.0,3.0,1.0,0.0
18192600,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7981706261634827,0.3994433581829071,0.3634084165096283,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9407439827919006,0.6537696123123169,0.6207379102706909,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8521115779876709,0.4920289814472198,0.3465321958065033,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8176822066307068,0.4303681552410126,0.4115263223648071,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6760213971138,0.240018755197525,1.103945255279541,285.013671875,284.95001220703125,301.7331237792969,292.6213684082031,298.6074523925781,297.24481201171875,285.0129699707031,1.0,0.6651452779769897,0.4023399949073791,0.4023399949073791,1.0,1.0,-3.417933225631714,1.036463499069214,2.3814697265625,0.2651638984680176,0.9912168979644777,0.9912168979644777,0.0,228.4535217285156,237.0,58201.1015625,0.0,3608.718994140625,1.0,279.4428405761719,283.0814514160156,295.6049499511719,299.3221740722656,293.1499938964844,293.1499938964844,279.1499938964844,33556.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332314133644104,1.0,0.0,0.0,3.8241686820983887,3.824193954467773,9.75814714365697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.74609375,0.0,1716.5562744140625,1895.4371337890625,0.0,3710.724853515625,0.9429120421409608,1.0,0.0,3.0,1.0,0.0
18192660,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7957067489624023,0.3992253243923187,0.3636331558227539,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9380461573600768,0.6546857953071594,0.6220628023147583,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8505901098251343,0.4936396181583404,0.3479546904563904,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8159862756729126,0.4313326776027679,0.412793219089508,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6741484999656677,0.2401702255010604,1.1059082746505735,284.8918762207031,284.95001220703125,301.7114562988281,292.5844421386719,298.5934753417969,297.2391662597656,284.8935852050781,1.0,0.6677631735801697,0.4013155996799469,0.4013155996799469,1.0,1.0,-3.425403118133545,1.036102056503296,2.389301300048828,0.2634223103523254,0.8866695761680603,0.8866695761680603,0.0,231.76528930664065,240.0,59003.06640625,0.0,3646.02392578125,1.0,279.1561279296875,282.9367370605469,295.6149597167969,299.4496459960937,293.1499938964844,293.1499938964844,279.45001220703125,38722.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430533051490784,1.0,0.0,0.0,3.727749586105346,3.727774858474731,9.272284273720288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.4443359375,0.0,1642.205078125,1895.4371337890625,0.0,3800.170654296875,0.9245573878288268,1.0,0.0,3.0,1.0,0.0
18192720,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7957067489624023,0.3992253243923187,0.3636331558227539,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9380461573600768,0.6546857953071594,0.6220628023147583,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8505901098251343,0.4936396181583404,0.3479546904563904,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8159862756729126,0.4313326776027679,0.412793219089508,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6741484999656677,0.2401702255010604,1.1059082746505735,284.8918762207031,284.95001220703125,301.7114562988281,292.5844421386719,298.5934753417969,297.2391662597656,284.8935852050781,1.0,0.6677631735801697,0.4013155996799469,0.4013155996799469,1.0,1.0,-3.425403118133545,1.036102056503296,2.389301300048828,0.2634223103523254,0.8866695761680603,0.8866695761680603,0.0,231.76528930664065,240.0,59003.06640625,0.0,3646.02392578125,1.0,279.1561279296875,282.9367370605469,295.6149597167969,299.4496459960937,293.1499938964844,293.1499938964844,279.45001220703125,38722.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430533051490784,1.0,0.0,0.0,3.727749586105346,3.727774858474731,9.272284273720288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.4443359375,0.0,1642.205078125,1895.4371337890625,0.0,3800.170654296875,0.9245573878288268,1.0,0.0,3.0,1.0,0.0
18192780,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7939896583557129,0.4000546336174011,0.3641518950462341,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9361965656280518,0.6566810011863708,0.6236801147460938,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8497706055641174,0.4962462484836578,0.349603533744812,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8148790001869202,0.4330109655857086,0.4142231941223144,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6727773547172546,0.2407079339027404,1.1080613136291504,285.0128479003906,284.95001220703125,301.69000244140625,292.5475158691406,298.58624267578125,297.2428894042969,285.0118103027344,1.0,0.6703445315361023,0.4002912044525146,0.4002912044525146,1.0,1.0,-3.434255123138428,1.0362147092819214,2.398040294647217,0.2615947723388672,0.99141526222229,0.99141526222229,0.0,234.5801696777344,228.0,58232.19140625,0.0,3683.939208984375,1.0,279.4437255859375,283.0799865722656,295.530517578125,299.249267578125,293.1499938964844,293.1499938964844,279.1499938964844,33566.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360172748565674,1.0,0.0,0.0,3.829052209854126,3.82907772064209,9.78308662524796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.0146484375,0.0,1722.546142578125,1895.4371337890625,0.0,3736.16943359375,0.9437645077705384,1.0,0.0,3.0,1.0,0.0
18192840,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7939896583557129,0.4000546336174011,0.3641518950462341,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9361965656280518,0.6566810011863708,0.6236801147460938,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8497706055641174,0.4962462484836578,0.349603533744812,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8148790001869202,0.4330109655857086,0.4142231941223144,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6727773547172546,0.2407079339027404,1.1080613136291504,285.0128479003906,284.95001220703125,301.69000244140625,292.5475158691406,298.58624267578125,297.2428894042969,285.0118103027344,1.0,0.6703445315361023,0.4002912044525146,0.4002912044525146,1.0,1.0,-3.434255123138428,1.0362147092819214,2.398040294647217,0.2615947723388672,0.99141526222229,0.99141526222229,0.0,234.5801696777344,228.0,58232.19140625,0.0,3683.939208984375,1.0,279.4437255859375,283.0799865722656,295.530517578125,299.249267578125,293.1499938964844,293.1499938964844,279.1499938964844,33566.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360172748565674,1.0,0.0,0.0,3.829052209854126,3.82907772064209,9.78308662524796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.0146484375,0.0,1722.546142578125,1895.4371337890625,0.0,3736.16943359375,0.9437645077705384,1.0,0.0,3.0,1.0,0.0
18192900,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7954429984092712,0.4000531733036041,0.3643706738948822,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9383457899093628,0.6572307348251343,0.6244453191757202,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8516862988471985,0.4971575438976288,0.3503917455673218,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.816527247428894,0.4335682392120361,0.4148950576782226,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6740818023681641,0.2408358603715896,1.1089110374450684,284.8786315917969,284.95001220703125,301.67938232421875,292.529052734375,298.5801086425781,297.2412414550781,284.87530517578125,1.0,0.6699045300483704,0.3997790217399597,0.3997790217399597,1.0,1.0,-3.43822717666626,1.0360968112945557,2.402130603790283,0.2607908546924591,0.9011634588241576,0.9011634588241576,0.0,233.2874450683593,228.0,59226.5078125,0.0,3685.993896484375,1.0,279.1937255859375,282.918701171875,295.568359375,299.4523620605469,293.1499938964844,293.1499938964844,279.1499938964844,37012.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429820775985718,1.0,0.0,0.0,3.8084192276000977,3.8084449768066406,9.67793653217086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.9951171875,0.0,1724.56982421875,1895.4371337890625,0.0,3799.52490234375,0.9396666884422302,1.0,0.0,3.0,1.0,0.0
18192960,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7973058223724365,0.3998310565948486,0.3641146719455719,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9411818981170654,0.6575307846069336,0.6246738433837891,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8541167974472046,0.4978735148906708,0.3508367836475372,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.818651020526886,0.4339392483234405,0.4151873588562011,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6758126616477966,0.2408364564180374,1.108622431755066,284.890625,284.95001220703125,301.6687927246094,292.5105895996094,298.5722961425781,297.2372436523437,284.89227294921875,1.0,0.6686989665031433,0.3992792963981628,0.3992792963981628,1.0,1.0,-3.4387385845184326,1.0348182916641235,2.4039201736450195,0.2595333158969879,0.8858453035354614,0.8858453035354614,0.0,230.98760986328125,216.0,58992.84765625,0.0,3673.7392578125,1.0,279.156494140625,282.9359741210937,295.5406799316406,299.3748779296875,293.1499938964844,293.1499938964844,279.45001220703125,38771.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94581800699234,1.0,0.0,0.0,3.728235244750977,3.728260517120361,9.27470125589025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.03857421875,0.0,1643.1453857421875,1895.4371337890625,0.0,3825.21044921875,0.9247660636901855,1.0,0.0,3.0,1.0,0.0
18193020,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8049665689468384,0.40070840716362,0.3642737567424774,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9515722990036012,0.6595059037208557,0.6258504390716553,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8629745841026306,0.5005574226379395,0.352224588394165,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8263300657272339,0.4356265068054199,0.4162012040615082,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6824926733970642,0.2414105832576751,1.1088931560516355,285.009521484375,284.95001220703125,301.6478881835937,292.4737243652344,298.5655212402344,297.24151611328125,285.0087585449219,1.0,0.6651207804679871,0.3982798457145691,0.3982798457145691,1.0,1.0,-3.443550109863281,1.033578395843506,2.4099717140197754,0.2572602331638336,0.9876400232315063,0.9876400232315063,0.0,222.9828948974609,204.0,58161.33203125,0.0,3638.386962890625,1.0,279.44287109375,283.07861328125,295.4563293457031,299.17059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33713.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386343359947203,1.0,0.0,0.0,3.8244471549987793,3.824472665786743,9.759569365996867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.8408203125,0.0,1718.120849609375,1895.4371337890625,0.0,3760.01953125,0.9430617690086364,1.0,0.0,3.0,1.0,0.0
18193080,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8049665689468384,0.40070840716362,0.3642737567424774,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9515722990036012,0.6595059037208557,0.6258504390716553,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8629745841026306,0.5005574226379395,0.352224588394165,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8263300657272339,0.4356265068054199,0.4162012040615082,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6824926733970642,0.2414105832576751,1.1088931560516355,285.009521484375,284.95001220703125,301.6478881835937,292.4737243652344,298.5655212402344,297.24151611328125,285.0087585449219,1.0,0.6651207804679871,0.3982798457145691,0.3982798457145691,1.0,1.0,-3.443550109863281,1.033578395843506,2.4099717140197754,0.2572602331638336,0.9876400232315063,0.9876400232315063,0.0,222.9828948974609,204.0,58161.33203125,0.0,3638.386962890625,1.0,279.44287109375,283.07861328125,295.4563293457031,299.17059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33713.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386343359947203,1.0,0.0,0.0,3.8244471549987793,3.824472665786743,9.759569365996867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.8408203125,0.0,1718.120849609375,1895.4371337890625,0.0,3760.01953125,0.9430617690086364,1.0,0.0,3.0,1.0,0.0
18193140,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8139835000038147,0.4005559682846069,0.3640779852867126,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9635830521583556,0.6603947281837463,0.6266308426856995,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8738596439361572,0.5023285746574402,0.3533710837364197,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8356429934501648,0.4365832507610321,0.416959136724472,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6908147931098938,0.2416237145662307,1.108696222305298,284.8900146484375,284.95001220703125,301.6272888183594,292.43701171875,298.5523986816406,297.2367858886719,284.8916931152344,1.0,0.6604953408241272,0.3972804248332977,0.3972804248332977,1.0,1.0,-3.446317672729492,1.0316109657287598,2.4147067070007324,0.2549523711204529,0.8824592232704163,0.8824592232704163,0.0,213.49752807617188,192.0,58875.03125,0.0,3589.277587890625,1.0,279.1561584472656,282.93780517578125,295.4657592773437,299.2918701171875,293.1499938964844,293.1499938964844,279.45001220703125,38946.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481114149093628,1.0,0.0,0.0,3.718556880950928,3.718581914901733,9.226609449797252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.28466796875,0.0,1633.2490234375,1895.4371337890625,0.0,3845.932373046875,0.9226760268211364,1.0,0.0,3.0,1.0,0.0
18193200,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8139835000038147,0.4005559682846069,0.3640779852867126,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9635830521583556,0.6603947281837463,0.6266308426856995,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8738596439361572,0.5023285746574402,0.3533710837364197,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8356429934501648,0.4365832507610321,0.416959136724472,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6908147931098938,0.2416237145662307,1.108696222305298,284.8900146484375,284.95001220703125,301.6272888183594,292.43701171875,298.5523986816406,297.2367858886719,284.8916931152344,1.0,0.6604953408241272,0.3972804248332977,0.3972804248332977,1.0,1.0,-3.446317672729492,1.0316109657287598,2.4147067070007324,0.2549523711204529,0.8824592232704163,0.8824592232704163,0.0,213.49752807617188,192.0,58875.03125,0.0,3589.277587890625,1.0,279.1561584472656,282.93780517578125,295.4657592773437,299.2918701171875,293.1499938964844,293.1499938964844,279.45001220703125,38946.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481114149093628,1.0,0.0,0.0,3.718556880950928,3.718581914901733,9.226609449797252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.28466796875,0.0,1633.2490234375,1895.4371337890625,0.0,3845.932373046875,0.9226760268211364,1.0,0.0,3.0,1.0,0.0
18193260,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8251723051071167,0.4014491438865661,0.364152044057846,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.977686643600464,0.6624501943588257,0.6277573704719543,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8880273699760437,0.5052127242088318,0.3548034429550171,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8477112650871277,0.4382609724998474,0.4178554117679596,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.701519787311554,0.2422798126935959,1.108781337738037,285.0088195800781,284.95001220703125,301.6070861816406,292.40045166015625,298.54705810546875,297.2421569824219,285.00811767578125,1.0,0.6553088426589966,0.3963910341262817,0.3963910341262817,1.0,1.0,-3.4506547451019287,1.030497670173645,2.420157194137573,0.2528931200504303,0.9838060736656188,0.9838060736656188,0.0,202.43948364257807,180.0,58045.1328125,0.0,3534.5927734375,1.0,279.4427795410156,283.08038330078125,295.3819274902344,299.0876770019531,293.1499938964844,293.1499938964844,279.1499938964844,33731.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940673291683197,1.0,0.0,0.0,3.814798831939697,3.814824104309082,9.71038730313012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.943359375,0.0,1706.62255859375,1895.4371337890625,0.0,3778.565185546875,0.94090336561203,1.0,0.0,3.0,1.0,0.0
18193320,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8251723051071167,0.4014491438865661,0.364152044057846,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.977686643600464,0.6624501943588257,0.6277573704719543,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8880273699760437,0.5052127242088318,0.3548034429550171,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8477112650871277,0.4382609724998474,0.4178554117679596,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.701519787311554,0.2422798126935959,1.108781337738037,285.0088195800781,284.95001220703125,301.6070861816406,292.40045166015625,298.54705810546875,297.2421569824219,285.00811767578125,1.0,0.6553088426589966,0.3963910341262817,0.3963910341262817,1.0,1.0,-3.4506547451019287,1.030497670173645,2.420157194137573,0.2528931200504303,0.9838060736656188,0.9838060736656188,0.0,202.43948364257807,180.0,58045.1328125,0.0,3534.5927734375,1.0,279.4427795410156,283.08038330078125,295.3819274902344,299.0876770019531,293.1499938964844,293.1499938964844,279.1499938964844,33731.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940673291683197,1.0,0.0,0.0,3.814798831939697,3.814824104309082,9.71038730313012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.943359375,0.0,1706.62255859375,1895.4371337890625,0.0,3778.565185546875,0.94090336561203,1.0,0.0,3.0,1.0,0.0
18193380,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8371895551681519,0.4012894928455353,0.3638886511325836,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9911944270133972,0.663396954536438,0.6285366415977478,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.903599739074707,0.5071553587913513,0.3560291528701782,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8612657785415649,0.4391855299472809,0.4185200333595276,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7130685448646545,0.2425576150417328,1.1085890531539917,284.8913269042969,284.95001220703125,301.5873107910156,292.3641662597656,298.5350952148437,297.2381286621094,284.8930053710937,1.0,0.6498221158981323,0.3955016434192657,0.3955016434192657,1.0,1.0,-3.4533281326293945,1.0288021564483645,2.4245259761810303,0.2508646547794342,0.8801902532577515,0.8801902532577515,0.0,191.3488311767578,168.0,58754.125,0.0,3475.6025390625,1.0,279.15625,282.94158935546875,295.3924560546875,299.209716796875,293.1499938964844,293.1499938964844,279.45001220703125,38958.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500645399093628,1.0,0.0,0.0,3.707339286804199,3.707364320755005,9.171026249532588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.64990234375,0.0,1620.3870849609375,1895.4371337890625,0.0,3863.543212890625,0.920203685760498,1.0,0.0,3.0,1.0,0.0
18193440,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8371895551681519,0.4012894928455353,0.3638886511325836,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9911944270133972,0.663396954536438,0.6285366415977478,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.903599739074707,0.5071553587913513,0.3560291528701782,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8612657785415649,0.4391855299472809,0.4185200333595276,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7130685448646545,0.2425576150417328,1.1085890531539917,284.8913269042969,284.95001220703125,301.5873107910156,292.3641662597656,298.5350952148437,297.2381286621094,284.8930053710937,1.0,0.6498221158981323,0.3955016434192657,0.3955016434192657,1.0,1.0,-3.4533281326293945,1.0288021564483645,2.4245259761810303,0.2508646547794342,0.8801902532577515,0.8801902532577515,0.0,191.3488311767578,168.0,58754.125,0.0,3475.6025390625,1.0,279.15625,282.94158935546875,295.3924560546875,299.209716796875,293.1499938964844,293.1499938964844,279.45001220703125,38958.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500645399093628,1.0,0.0,0.0,3.707339286804199,3.707364320755005,9.171026249532588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.64990234375,0.0,1620.3870849609375,1895.4371337890625,0.0,3863.543212890625,0.920203685760498,1.0,0.0,3.0,1.0,0.0
18193500,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8439496755599976,0.4016353189945221,0.3637097179889679,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9978237748146056,0.6643134951591492,0.6288641095161438,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9127277731895448,0.5085580945014954,0.3566275835037231,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8689324855804443,0.4399308860301971,0.4187889695167541,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7190268635749817,0.2428470253944397,1.1082457304000854,285.0133361816406,284.95001220703125,301.5776062011719,292.3461303710937,298.5318603515625,297.2398376464844,285.0152587890625,1.0,0.6469366550445557,0.3950569629669189,0.3950569629669189,1.0,1.0,-3.4541215896606445,1.0277740955352783,2.426347494125366,0.2496463656425476,0.962799608707428,0.962799608707428,0.0,185.6349029541016,168.0,57859.01171875,0.0,3443.8134765625,1.0,279.4028015136719,283.08709716796875,295.3191223144531,298.9769592285156,293.1499938964844,293.1499938964844,279.45001220703125,34563.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443700313568116,1.0,0.0,0.0,3.7460203170776367,3.7460451126098633,9.363399726680656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.9990234375,0.0,1631.6097412109375,1895.4371337890625,0.0,3812.104248046875,0.9273381233215332,1.0,0.0,3.0,1.0,0.0
18193560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.850097119808197,0.4021400511264801,0.3639744520187378,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.6657553911209106,0.6208986043930054,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9213532209396362,0.510108232498169,0.3575587570667267,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8758236169815063,0.4408044815063476,0.4194115698337555,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7241486310958862,0.2432255893945694,1.1089993715286257,285.004638671875,284.95001220703125,301.5679931640625,292.3281555175781,298.5302124023437,297.2442626953125,285.0028076171875,1.0,0.643686830997467,0.3946179449558258,0.3946179449558258,1.0,1.0,-3.449429988861084,1.024868369102478,2.4245617389678955,0.2480958998203277,0.9776676893234252,0.9776676893234252,0.0,180.81011962890625,156.0,57842.7578125,0.0,3402.558349609375,1.0,279.44366455078125,283.0789489746094,295.30828857421875,299.0043640136719,293.1499938964844,293.1499938964844,279.1499938964844,33721.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425082802772522,1.0,0.0,0.0,3.805323600769043,3.805348873138428,9.66221023190883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.724609375,0.0,1695.1671142578125,1895.4371337890625,0.0,3795.22705078125,0.9384896755218506,1.0,0.0,3.0,1.0,0.0
18193620,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8600900173187256,0.4017893671989441,0.3637173473834991,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.6701694130897522,0.5986036062240601,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9358575344085692,0.511942446231842,0.3588501513004303,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8872856497764587,0.4415394365787506,0.4200814664363861,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7324010133743286,0.2433942705392837,1.109153389930725,284.87860107421875,284.95001220703125,301.5492248535156,292.29254150390625,298.52447509765625,297.2507629394531,284.8800048828125,1.0,0.6356490254402161,0.3937398791313171,0.3937398791313171,1.0,1.0,-3.423112630844116,1.013294339179993,2.409818410873413,0.2427830994129181,0.8609639406204224,0.8609639406204224,0.0,172.37327575683594,144.0,58021.4296875,0.0,3293.529052734375,1.0,279.1564636230469,282.94219970703125,295.31475830078125,299.095703125,293.1499938964844,293.1499938964844,279.45001220703125,39924.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95085471868515,1.0,0.0,0.0,3.660465478897095,3.660490274429321,8.940585303207627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.1171875,0.0,1574.2894287109375,1895.4371337890625,0.0,3870.65869140625,0.9104138016700744,1.0,0.0,3.0,1.0,0.0
18193680,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8600900173187256,0.4017893671989441,0.3637173473834991,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.6701694130897522,0.5986036062240601,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9358575344085692,0.511942446231842,0.3588501513004303,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8872856497764587,0.4415394365787506,0.4200814664363861,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7324010133743286,0.2433942705392837,1.109153389930725,284.87860107421875,284.95001220703125,301.5492248535156,292.29254150390625,298.52447509765625,297.2507629394531,284.8800048828125,1.0,0.6356490254402161,0.3937398791313171,0.3937398791313171,1.0,1.0,-3.423112630844116,1.013294339179993,2.409818410873413,0.2427830994129181,0.8609639406204224,0.8609639406204224,0.0,172.37327575683594,144.0,58021.4296875,0.0,3293.529052734375,1.0,279.1564636230469,282.94219970703125,295.31475830078125,299.095703125,293.1499938964844,293.1499938964844,279.45001220703125,39924.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95085471868515,1.0,0.0,0.0,3.660465478897095,3.660490274429321,8.940585303207627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.1171875,0.0,1574.2894287109375,1895.4371337890625,0.0,3870.65869140625,0.9104138016700744,1.0,0.0,3.0,1.0,0.0
18193740,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8734386563301086,0.4024577736854553,0.3637234270572662,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.6783463358879089,0.5716143250465393,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9537413120269777,0.5148014426231384,0.3603783845901489,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9020444750785828,0.4429776668548584,0.4208864569664001,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.743058979511261,0.2439883947372436,1.1095479726791382,284.980224609375,284.95001220703125,301.531005859375,292.2572937011719,298.5353698730469,297.2807006835937,284.9790344238281,1.0,0.6265028715133667,0.3928618431091308,0.3928618431091308,1.0,1.0,-3.3939340114593506,1.0007727146148682,2.3931612968444824,0.236890971660614,0.937736988067627,0.937736988067627,0.0,162.62710571289062,162.0,56684.1796875,0.0,3170.329345703125,1.0,279.4422912597656,283.0765075683594,295.2263488769531,298.8562316894531,293.1499938964844,293.1499938964844,279.1499938964844,34652.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408913254737854,1.0,0.0,0.0,3.728742837905884,3.7287673950195312,9.277226808990236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.8046875,0.0,1612.252685546875,1895.4371337890625,0.0,3780.546142578125,0.9220207333564758,1.0,0.0,3.0,1.0,0.0
18193800,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8734386563301086,0.4024577736854553,0.3637234270572662,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.6783463358879089,0.5716143250465393,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9537413120269777,0.5148014426231384,0.3603783845901489,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9020444750785828,0.4429776668548584,0.4208864569664001,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.743058979511261,0.2439883947372436,1.1095479726791382,284.980224609375,284.95001220703125,301.531005859375,292.2572937011719,298.5353698730469,297.2807006835937,284.9790344238281,1.0,0.6265028715133667,0.3928618431091308,0.3928618431091308,1.0,1.0,-3.3939340114593506,1.0007727146148682,2.3931612968444824,0.236890971660614,0.937736988067627,0.937736988067627,0.0,162.62710571289062,162.0,56684.1796875,0.0,3170.329345703125,1.0,279.4422912597656,283.0765075683594,295.2263488769531,298.8562316894531,293.1499938964844,293.1499938964844,279.1499938964844,34652.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408913254737854,1.0,0.0,0.0,3.728742837905884,3.7287673950195312,9.277226808990236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.8046875,0.0,1612.252685546875,1895.4371337890625,0.0,3780.546142578125,0.9220207333564758,1.0,0.0,3.0,1.0,0.0
18193860,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8750813603401184,0.4022882580757141,0.363737940788269,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6857982873916626,0.56846684217453,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9571139216423036,0.5169023871421814,0.3619394898414612,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9044601917266846,0.4438413083553314,0.4218151867389679,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7447551488876343,0.2443786263465881,1.1114554405212402,284.8995666503906,284.95001220703125,301.5133972167969,292.2225341796875,298.5455017089844,297.30401611328125,284.901123046875,1.0,0.627036452293396,0.3925915658473968,0.3925915658473968,1.0,1.0,-3.3954014778137207,1.0004631280899048,2.3949382305145264,0.2357363998889923,0.8499889969825745,0.8499889969825745,0.0,161.7027130126953,180.0,57122.1640625,0.0,3168.333740234375,1.0,279.1579284667969,282.9798278808594,295.2358703613281,298.9466247558594,293.1499938964844,293.1499938964844,279.45001220703125,39498.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472134113311768,1.0,0.0,0.0,3.570423126220703,3.5704469680786133,8.506142421538243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.1005859375,0.0,1472.02978515625,1895.4371337890625,0.0,3837.82421875,0.8906423449516296,1.0,0.0,3.0,1.0,0.0
18193920,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8750813603401184,0.4022882580757141,0.363737940788269,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6857982873916626,0.56846684217453,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9571139216423036,0.5169023871421814,0.3619394898414612,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9044601917266846,0.4438413083553314,0.4218151867389679,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7447551488876343,0.2443786263465881,1.1114554405212402,284.8995666503906,284.95001220703125,301.5133972167969,292.2225341796875,298.5455017089844,297.30401611328125,284.901123046875,1.0,0.627036452293396,0.3925915658473968,0.3925915658473968,1.0,1.0,-3.3954014778137207,1.0004631280899048,2.3949382305145264,0.2357363998889923,0.8499889969825745,0.8499889969825745,0.0,161.7027130126953,180.0,57122.1640625,0.0,3168.333740234375,1.0,279.1579284667969,282.9798278808594,295.2358703613281,298.9466247558594,293.1499938964844,293.1499938964844,279.45001220703125,39498.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472134113311768,1.0,0.0,0.0,3.570423126220703,3.5704469680786133,8.506142421538243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.1005859375,0.0,1472.02978515625,1895.4371337890625,0.0,3837.82421875,0.8906423449516296,1.0,0.0,3.0,1.0,0.0
18193980,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8688831925392151,0.4031682908535003,0.364428699016571,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6906400918960571,0.581697404384613,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9512121677398682,0.5200880765914917,0.3640713095664978,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8984072208404541,0.4454730749130249,0.4233044683933258,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7402130961418152,0.2452148646116256,1.1153708696365356,285.01837158203125,284.95001220703125,301.4964294433594,292.1883239746094,298.5504150390625,297.3174743652344,285.0182800292969,1.0,0.6336016654968262,0.3923212587833404,0.3923212587833404,1.0,1.0,-3.421182632446289,1.0084792375564575,2.412703275680542,0.237785667181015,0.9564962983131408,0.9564962983131408,0.0,166.91282653808594,198.0,56739.87890625,0.0,3257.29931640625,1.0,279.4418334960937,283.1138610839844,295.165771484375,298.7762145996094,293.1499938964844,293.1499938964844,279.1499938964844,33152.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938937783241272,1.0,0.0,0.0,3.693585157394409,3.6936089992523193,9.103104048335808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2802734375,0.0,1560.6424560546875,1895.4371337890625,0.0,3762.78173828125,0.913297951221466,1.0,0.0,3.0,1.0,0.0
18194040,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8688831925392151,0.4031682908535003,0.364428699016571,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6906400918960571,0.581697404384613,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9512121677398682,0.5200880765914917,0.3640713095664978,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8984072208404541,0.4454730749130249,0.4233044683933258,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7402130961418152,0.2452148646116256,1.1153708696365356,285.01837158203125,284.95001220703125,301.4964294433594,292.1883239746094,298.5504150390625,297.3174743652344,285.0182800292969,1.0,0.6336016654968262,0.3923212587833404,0.3923212587833404,1.0,1.0,-3.421182632446289,1.0084792375564575,2.412703275680542,0.237785667181015,0.9564962983131408,0.9564962983131408,0.0,166.91282653808594,198.0,56739.87890625,0.0,3257.29931640625,1.0,279.4418334960937,283.1138610839844,295.165771484375,298.7762145996094,293.1499938964844,293.1499938964844,279.1499938964844,33152.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938937783241272,1.0,0.0,0.0,3.693585157394409,3.6936089992523193,9.103104048335808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2802734375,0.0,1560.6424560546875,1895.4371337890625,0.0,3762.78173828125,0.913297951221466,1.0,0.0,3.0,1.0,0.0
