time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194100,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8637269735336304,0.4031514227390289,0.3648109138011932,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.6913313865661621,0.5927917957305908,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9456249475479126,0.5212483406066895,0.365171879529953,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8931811451911926,0.4459730088710785,0.4241145551204681,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.73634934425354,0.2454529851675033,1.1176689863204956,284.8974914550781,284.95001220703125,301.4882202148437,292.1714172363281,298.5451965332031,297.3128356933594,284.8954467773437,1.0,0.638526439666748,0.3921861350536346,0.3921861350536346,1.0,1.0,-3.4400434494018555,1.0145055055618286,2.4255378246307373,0.2395887076854705,0.879106879234314,0.879106879234314,0.0,171.245849609375,198.0,57907.28125,0.0,3326.222900390625,1.0,279.1965026855469,282.9627380371094,295.211181640625,298.995849609375,293.1499938964844,293.1499938964844,279.1499938964844,36640.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462253451347352,1.0,0.0,0.0,3.681556463241577,3.6815810203552246,9.043910154105106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.876953125,0.0,1573.392822265625,1895.4371337890625,0.0,3828.894287109375,0.9109526872634888,1.0,0.0,3.0,1.0,0.0
18194160,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8570393323898315,0.4029149413108825,0.3647985160350799,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.6908660531044006,0.6069134473800659,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9379937052726746,0.5222232341766357,0.3659899830818176,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8863629102706909,0.4462841153144836,0.4246204197406769,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7313044667243958,0.2455371916294098,1.1190977096557615,284.91845703125,284.95001220703125,301.4801940917969,292.1546630859375,298.5338439941406,297.3012084960937,284.9202575683594,1.0,0.6441787481307983,0.3916274309158325,0.3916274309158325,1.0,1.0,-3.460319995880127,1.0198348760604858,2.4404852390289307,0.2403876185417175,0.8780345916748047,0.8780345916748047,0.0,176.6945037841797,201.0,58009.74609375,0.0,3405.784423828125,1.0,279.1573791503906,282.9815979003906,295.1909484863281,298.9453430175781,293.1499938964844,293.1499938964844,279.45001220703125,37678.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499818682670592,1.0,0.0,0.0,3.6240501403808594,3.6240742206573486,8.7635834233879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.4462890625,0.0,1516.9605712890625,1895.4371337890625,0.0,3862.798828125,0.9009924530982972,1.0,0.0,3.0,1.0,0.0
18194220,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8488253355026245,0.4034968316555023,0.3653133809566498,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.6895650029182434,0.6260896325111389,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9287809729576112,0.5252208113670349,0.3680636286735534,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8779569268226624,0.4476475715637207,0.4259636700153351,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.724922776222229,0.2460452765226364,1.1221294403076172,285.0304870605469,284.95001220703125,301.4646911621094,292.1216735839844,298.514404296875,297.2834167480469,285.0297546386719,1.0,0.6521102786064148,0.3905100524425506,0.3905100524425506,1.0,1.0,-3.4917776584625244,1.027171611785889,2.464606046676636,0.2409806847572326,0.9908903241157532,0.9908903241157532,0.0,184.4692840576172,204.0,57717.79296875,0.0,3526.885009765625,1.0,279.4422912597656,283.1072082519531,295.1164855957031,298.7894592285156,293.1499938964844,293.1499938964844,279.1499938964844,32603.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453986883163452,1.0,0.0,0.0,3.765588998794556,3.765613555908203,9.461480203754036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.8134765625,0.0,1639.3905029296875,1895.4371337890625,0.0,3821.416748046875,0.9290639758110046,1.0,0.0,3.0,1.0,0.0
18194280,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8488253355026245,0.4034968316555023,0.3653133809566498,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.6895650029182434,0.6260896325111389,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9287809729576112,0.5252208113670349,0.3680636286735534,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8779569268226624,0.4476475715637207,0.4259636700153351,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.724922776222229,0.2460452765226364,1.1221294403076172,285.0304870605469,284.95001220703125,301.4646911621094,292.1216735839844,298.514404296875,297.2834167480469,285.0297546386719,1.0,0.6521102786064148,0.3905100524425506,0.3905100524425506,1.0,1.0,-3.4917776584625244,1.027171611785889,2.464606046676636,0.2409806847572326,0.9908903241157532,0.9908903241157532,0.0,184.4692840576172,204.0,57717.79296875,0.0,3526.885009765625,1.0,279.4422912597656,283.1072082519531,295.1164855957031,298.7894592285156,293.1499938964844,293.1499938964844,279.1499938964844,32603.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453986883163452,1.0,0.0,0.0,3.765588998794556,3.765613555908203,9.461480203754036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.8134765625,0.0,1639.3905029296875,1895.4371337890625,0.0,3821.416748046875,0.9290639758110046,1.0,0.0,3.0,1.0,0.0
18194340,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8421540856361389,0.4028978049755096,0.3652969598770141,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6867731213569641,0.6417513489723206,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.921521008014679,0.5270853638648987,0.3697408437728882,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8712888956069946,0.4481175541877746,0.4268811345100403,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7196733355522156,0.2460082769393921,1.1237692832946775,284.9032592773437,284.95001220703125,301.45001220703125,292.08935546875,298.4881286621094,297.2562866210937,284.9047546386719,1.0,0.6584882736206055,0.3893927037715912,0.3893927037715912,1.0,1.0,-3.515701532363892,1.0319031476974487,2.4837982654571533,0.2405836731195449,0.8929600715637207,0.8929600715637207,0.0,190.89260864257807,207.0,58883.01171875,0.0,3623.419921875,1.0,279.1563720703125,282.9506530761719,295.1321716308594,298.9472351074219,293.1499938964844,293.1499938964844,279.45001220703125,37727.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577178359031676,1.0,0.0,0.0,3.70742416381836,3.707448959350586,9.171446322397968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.50634765625,0.0,1611.1259765625,1895.4371337890625,0.0,3932.216552734375,0.9192863702774048,1.0,0.0,3.0,1.0,0.0
18194400,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8421540856361389,0.4028978049755096,0.3652969598770141,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6867731213569641,0.6417513489723206,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.921521008014679,0.5270853638648987,0.3697408437728882,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8712888956069946,0.4481175541877746,0.4268811345100403,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7196733355522156,0.2460082769393921,1.1237692832946775,284.9032592773437,284.95001220703125,301.45001220703125,292.08935546875,298.4881286621094,297.2562866210937,284.9047546386719,1.0,0.6584882736206055,0.3893927037715912,0.3893927037715912,1.0,1.0,-3.515701532363892,1.0319031476974487,2.4837982654571533,0.2405836731195449,0.8929600715637207,0.8929600715637207,0.0,190.89260864257807,207.0,58883.01171875,0.0,3623.419921875,1.0,279.1563720703125,282.9506530761719,295.1321716308594,298.9472351074219,293.1499938964844,293.1499938964844,279.45001220703125,37727.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577178359031676,1.0,0.0,0.0,3.70742416381836,3.707448959350586,9.171446322397968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.50634765625,0.0,1611.1259765625,1895.4371337890625,0.0,3932.216552734375,0.9192863702774048,1.0,0.0,3.0,1.0,0.0
18194460,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8360944986343384,0.4032681584358215,0.3655437529087066,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9971527457237244,0.6849965453147888,0.6492621898651123,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9150022268295288,0.5299542546272278,0.3716597259044647,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8651289343833923,0.4492394924163818,0.4279215931892395,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.714570164680481,0.2462999671697616,1.125449538230896,285.0191345214844,284.95001220703125,301.4385986328125,292.0585327148437,298.47247314453125,297.2445678710937,285.0180358886719,1.0,0.6634382605552673,0.3880447149276733,0.3880447149276733,1.0,1.0,-3.530529022216797,1.032852292060852,2.497676610946656,0.2384927719831466,1.0,1.0,0.0,196.92630004882807,210.0,58276.5703125,0.0,3696.352783203125,1.0,279.4427795410156,283.0863037109375,295.0503234863281,298.763671875,293.1499938964844,293.1499938964844,279.1499938964844,33145.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524053931236268,1.0,0.0,0.0,3.824534177780152,3.824559450149536,9.760012744663982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.646484375,0.0,1713.775390625,1895.4371337890625,0.0,3884.60595703125,0.942666232585907,1.0,0.0,3.0,1.0,0.0
18194520,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8360944986343384,0.4032681584358215,0.3655437529087066,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9971527457237244,0.6849965453147888,0.6492621898651123,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9150022268295288,0.5299542546272278,0.3716597259044647,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8651289343833923,0.4492394924163818,0.4279215931892395,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.714570164680481,0.2462999671697616,1.125449538230896,285.0191345214844,284.95001220703125,301.4385986328125,292.0585327148437,298.47247314453125,297.2445678710937,285.0180358886719,1.0,0.6634382605552673,0.3880447149276733,0.3880447149276733,1.0,1.0,-3.530529022216797,1.032852292060852,2.497676610946656,0.2384927719831466,1.0,1.0,0.0,196.92630004882807,210.0,58276.5703125,0.0,3696.352783203125,1.0,279.4427795410156,283.0863037109375,295.0503234863281,298.763671875,293.1499938964844,293.1499938964844,279.1499938964844,33145.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524053931236268,1.0,0.0,0.0,3.824534177780152,3.824559450149536,9.760012744663982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.646484375,0.0,1713.775390625,1895.4371337890625,0.0,3884.60595703125,0.942666232585907,1.0,0.0,3.0,1.0,0.0
18194580,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8294760584831238,0.4024994373321533,0.3653893768787384,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9904193878173828,0.6836665272712708,0.6482247710227966,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9079642295837402,0.5317326784133911,0.3732903599739074,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8584765195846558,0.4495067000389099,0.4286677539348602,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.708777904510498,0.2461310774087906,1.126528263092041,284.8892822265625,284.95001220703125,301.4327697753906,292.0298767089844,298.45623779296875,297.2307434082031,284.890625,1.0,0.6668403148651123,0.3866967558860779,0.3866967558860779,1.0,1.0,-3.533362865447998,1.0297297239303589,2.5036332607269287,0.2349133640527725,0.8904966115951538,0.8904966115951538,0.0,203.0108795166016,213.0,59105.546875,0.0,3740.00732421875,1.0,279.1569519042969,282.9334411621094,295.0635070800781,298.8970947265625,293.1499938964844,293.1499938964844,279.45001220703125,38469.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629321098327636,1.0,0.0,0.0,3.738537549972534,3.738562822341919,9.326029157818994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.8427734375,0.0,1652.8446044921875,1895.4371337890625,0.0,3978.679443359375,0.9267590641975404,1.0,0.0,3.0,1.0,0.0
18194640,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8294760584831238,0.4024994373321533,0.3653893768787384,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9904193878173828,0.6836665272712708,0.6482247710227966,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9079642295837402,0.5317326784133911,0.3732903599739074,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8584765195846558,0.4495067000389099,0.4286677539348602,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.708777904510498,0.2461310774087906,1.126528263092041,284.8892822265625,284.95001220703125,301.4327697753906,292.0298767089844,298.45623779296875,297.2307434082031,284.890625,1.0,0.6668403148651123,0.3866967558860779,0.3866967558860779,1.0,1.0,-3.533362865447998,1.0297297239303589,2.5036332607269287,0.2349133640527725,0.8904966115951538,0.8904966115951538,0.0,203.0108795166016,213.0,59105.546875,0.0,3740.00732421875,1.0,279.1569519042969,282.9334411621094,295.0635070800781,298.8970947265625,293.1499938964844,293.1499938964844,279.45001220703125,38469.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629321098327636,1.0,0.0,0.0,3.738537549972534,3.738562822341919,9.326029157818994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.8427734375,0.0,1652.8446044921875,1895.4371337890625,0.0,3978.679443359375,0.9267590641975404,1.0,0.0,3.0,1.0,0.0
18194700,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8269162178039551,0.4025448560714721,0.3652466237545013,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9877980947494508,0.6837987899780273,0.648047149181366,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9055296182632446,0.5330750346183777,0.3740732669830322,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8559725284576416,0.4499216079711914,0.4289427101612091,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7064439058303833,0.2462014108896255,1.126705765724182,285.0118103027344,284.95001220703125,301.4317932128906,292.0163269042969,298.452880859375,297.229736328125,285.0140991210937,1.0,0.6682010293006897,0.3860227465629577,0.3860227465629577,1.0,1.0,-3.5344557762146,1.0280622243881226,2.5063934326171875,0.2329485714435577,0.9725725054740906,0.9725725054740906,0.0,205.4027099609375,213.0,58178.6171875,0.0,3757.191162109375,1.0,279.4041442871094,283.0808410644531,294.992431640625,298.66461181640625,293.1499938964844,293.1499938964844,279.45001220703125,34526.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574626684188844,1.0,0.0,0.0,3.774134635925293,3.774159669876098,9.504473723609408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.55078125,0.0,1664.309326171875,1895.4371337890625,0.0,3929.935791015625,0.933648943901062,1.0,0.0,3.0,1.0,0.0
18194760,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8255110383033752,0.4027997851371765,0.3654922544956207,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.986299216747284,0.6842962503433228,0.6484655141830444,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9044944643974304,0.5346313118934631,0.3751628398895263,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8546342253684998,0.450521856546402,0.4295212030410766,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7051420211791992,0.2464094907045364,1.12772536277771,285.0091552734375,284.95001220703125,301.4320983886719,292.00323486328125,298.4528503417969,297.231689453125,285.0081787109375,1.0,0.6696040034294128,0.385576069355011,0.385576069355011,1.0,1.0,-3.5384838581085205,1.0280139446258545,2.510469913482666,0.2319854795932769,0.9918361902236938,0.9918361902236938,0.0,207.11962890625,216.0,58274.09375,0.0,3777.64501953125,1.0,279.4438781738281,283.07720947265625,294.9845275878906,298.6976928710937,293.1499938964844,293.1499938964844,279.1499938964844,33634.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555956721305848,1.0,0.0,0.0,3.8348548412323,3.834880352020264,9.81276002676168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.0107421875,0.0,1730.122314453125,1895.4371337890625,0.0,3913.2294921875,0.9451542496681212,1.0,0.0,3.0,1.0,0.0
18194820,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8216062188148499,0.4020673632621765,0.3652822077274322,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.982303261756897,0.684066116809845,0.6487136483192444,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9012985229492188,0.5365564823150635,0.3768201470375061,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8509971499443054,0.4507774114608764,0.4301638603210449,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7017140984535217,0.2463112026453018,1.1286773681640625,284.8896179199219,284.95001220703125,301.4362487792969,291.9784545898437,298.4455261230469,297.2240295410156,284.8912353515625,1.0,0.6720724105834961,0.3846826553344726,0.3846826553344726,1.0,1.0,-3.542452096939087,1.0266200304031372,2.51583218574524,0.2299053221940994,0.8866451978683472,0.8866451978683472,0.0,211.0416412353516,219.0,59061.71484375,0.0,3811.328857421875,1.0,279.1560974121094,282.93475341796875,295.0064392089844,298.834228515625,293.1499938964844,293.1499938964844,279.45001220703125,38815.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649192094802856,1.0,0.0,0.0,3.733330726623535,3.73335599899292,9.300069336859452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.81787109375,0.0,1649.4188232421875,1895.4371337890625,0.0,3996.312744140625,0.925853192806244,1.0,0.0,3.0,1.0,0.0
18194880,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8216062188148499,0.4020673632621765,0.3652822077274322,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.982303261756897,0.684066116809845,0.6487136483192444,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9012985229492188,0.5365564823150635,0.3768201470375061,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8509971499443054,0.4507774114608764,0.4301638603210449,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7017140984535217,0.2463112026453018,1.1286773681640625,284.8896179199219,284.95001220703125,301.4362487792969,291.9784545898437,298.4455261230469,297.2240295410156,284.8912353515625,1.0,0.6720724105834961,0.3846826553344726,0.3846826553344726,1.0,1.0,-3.542452096939087,1.0266200304031372,2.51583218574524,0.2299053221940994,0.8866451978683472,0.8866451978683472,0.0,211.0416412353516,219.0,59061.71484375,0.0,3811.328857421875,1.0,279.1560974121094,282.93475341796875,295.0064392089844,298.834228515625,293.1499938964844,293.1499938964844,279.45001220703125,38815.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649192094802856,1.0,0.0,0.0,3.733330726623535,3.73335599899292,9.300069336859452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.81787109375,0.0,1649.4188232421875,1895.4371337890625,0.0,3996.312744140625,0.925853192806244,1.0,0.0,3.0,1.0,0.0
18194940,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8189136981964111,0.4023604989051819,0.3653565347194671,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9795300364494324,0.6851169466972351,0.6494205594062805,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8996278047561646,0.5396900177001953,0.3788149356842041,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.848574161529541,0.4517505764961242,0.4309485256671905,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6993417143821716,0.2466402947902679,1.1299384832382202,285.0108947753906,284.95001220703125,301.4448547363281,291.9554138183594,298.4478454589844,297.2279357910156,285.0102844238281,1.0,0.6743904948234558,0.3837892711162567,0.3837892711162567,1.0,1.0,-3.54824161529541,1.025836944580078,2.522404670715332,0.2277683466672897,0.9900250434875488,0.9900250434875488,0.0,214.09280395507807,222.0,58250.10546875,0.0,3844.43505859375,1.0,279.44287109375,283.0794372558594,294.934814453125,298.6434326171875,293.1499938964844,293.1499938964844,279.1499938964844,33703.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957072913646698,1.0,0.0,0.0,3.8293228149414062,3.829348087310791,9.78446792032628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7216796875,0.0,1723.948486328125,1895.4371337890625,0.0,3926.450927734375,0.9441810250282288,1.0,0.0,3.0,1.0,0.0
18195000,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8189136981964111,0.4023604989051819,0.3653565347194671,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9795300364494324,0.6851169466972351,0.6494205594062805,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8996278047561646,0.5396900177001953,0.3788149356842041,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.848574161529541,0.4517505764961242,0.4309485256671905,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6993417143821716,0.2466402947902679,1.1299384832382202,285.0108947753906,284.95001220703125,301.4448547363281,291.9554138183594,298.4478454589844,297.2279357910156,285.0102844238281,1.0,0.6743904948234558,0.3837892711162567,0.3837892711162567,1.0,1.0,-3.54824161529541,1.025836944580078,2.522404670715332,0.2277683466672897,0.9900250434875488,0.9900250434875488,0.0,214.09280395507807,222.0,58250.10546875,0.0,3844.43505859375,1.0,279.44287109375,283.0794372558594,294.934814453125,298.6434326171875,293.1499938964844,293.1499938964844,279.1499938964844,33703.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957072913646698,1.0,0.0,0.0,3.8293228149414062,3.829348087310791,9.78446792032628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7216796875,0.0,1723.948486328125,1895.4371337890625,0.0,3926.450927734375,0.9441810250282288,1.0,0.0,3.0,1.0,0.0
18195060,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8155872821807861,0.4015777707099914,0.3650811314582824,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9761215448379515,0.6850415468215942,0.649835467338562,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8973448872566223,0.5418245196342468,0.3806066811084747,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8456325531005859,0.4519147276878357,0.4314912557601928,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6965532898902893,0.2465633898973465,1.130908727645874,284.8919677734375,284.95001220703125,301.4575500488281,291.9339599609375,298.4442138671875,297.2220153808594,284.8935546875,1.0,0.6766342520713806,0.3828908503055572,0.3828908503055572,1.0,1.0,-3.5523955821990967,1.024471402168274,2.5279242992401123,0.2256773263216018,0.8868128657341003,0.8868128657341003,0.0,217.53076171875,225.0,59052.7421875,0.0,3875.81494140625,1.0,279.1560974121094,282.936767578125,294.9611511230469,298.7862548828125,293.1499938964844,293.1499938964844,279.45001220703125,38760.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662198424339294,1.0,0.0,0.0,3.730908155441284,3.730933427810669,9.288003752772056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.57421875,0.0,1646.1715087890625,1895.4371337890625,0.0,4007.832275390625,0.9252883195877076,1.0,0.0,3.0,1.0,0.0
18195120,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8155872821807861,0.4015777707099914,0.3650811314582824,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9761215448379515,0.6850415468215942,0.649835467338562,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8973448872566223,0.5418245196342468,0.3806066811084747,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8456325531005859,0.4519147276878357,0.4314912557601928,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6965532898902893,0.2465633898973465,1.130908727645874,284.8919677734375,284.95001220703125,301.4575500488281,291.9339599609375,298.4442138671875,297.2220153808594,284.8935546875,1.0,0.6766342520713806,0.3828908503055572,0.3828908503055572,1.0,1.0,-3.5523955821990967,1.024471402168274,2.5279242992401123,0.2256773263216018,0.8868128657341003,0.8868128657341003,0.0,217.53076171875,225.0,59052.7421875,0.0,3875.81494140625,1.0,279.1560974121094,282.936767578125,294.9611511230469,298.7862548828125,293.1499938964844,293.1499938964844,279.45001220703125,38760.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662198424339294,1.0,0.0,0.0,3.730908155441284,3.730933427810669,9.288003752772056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.57421875,0.0,1646.1715087890625,1895.4371337890625,0.0,4007.832275390625,0.9252883195877076,1.0,0.0,3.0,1.0,0.0
18195180,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8131383657455444,0.4018165469169616,0.3650998771190643,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9735899567604064,0.6860878467559814,0.6505623459815979,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8961150646209717,0.5450606942176819,0.3826847970485687,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.843523383140564,0.4527930617332458,0.4321760535240173,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.694492757320404,0.2468944489955902,1.13215970993042,285.0123291015625,284.95001220703125,301.4739685058594,291.9139709472656,298.4491577148437,297.2265319824219,285.01171875,1.0,0.6788263320922852,0.3819924294948578,0.3819924294948578,1.0,1.0,-3.55811071395874,1.0236271619796753,2.5344836711883545,0.2234981805086136,0.9907826781272888,0.9907826781272888,0.0,220.3668670654297,228.0,58252.16015625,0.0,3907.612548828125,1.0,279.44287109375,283.08026123046875,294.8930969238281,298.60028076171875,293.1499938964844,293.1499938964844,279.1499938964844,33659.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583334922790528,1.0,0.0,0.0,3.828644037246704,3.828669309616089,9.780999334907392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6923828125,0.0,1722.7772216796875,1895.4371337890625,0.0,3937.716552734375,0.944000482559204,1.0,0.0,3.0,1.0,0.0
18195240,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8131383657455444,0.4018165469169616,0.3650998771190643,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9735899567604064,0.6860878467559814,0.6505623459815979,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8961150646209717,0.5450606942176819,0.3826847970485687,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.843523383140564,0.4527930617332458,0.4321760535240173,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.694492757320404,0.2468944489955902,1.13215970993042,285.0123291015625,284.95001220703125,301.4739685058594,291.9139709472656,298.4491577148437,297.2265319824219,285.01171875,1.0,0.6788263320922852,0.3819924294948578,0.3819924294948578,1.0,1.0,-3.55811071395874,1.0236271619796753,2.5344836711883545,0.2234981805086136,0.9907826781272888,0.9907826781272888,0.0,220.3668670654297,228.0,58252.16015625,0.0,3907.612548828125,1.0,279.44287109375,283.08026123046875,294.8930969238281,298.60028076171875,293.1499938964844,293.1499938964844,279.1499938964844,33659.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583334922790528,1.0,0.0,0.0,3.828644037246704,3.828669309616089,9.780999334907392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6923828125,0.0,1722.7772216796875,1895.4371337890625,0.0,3937.716552734375,0.944000482559204,1.0,0.0,3.0,1.0,0.0
18195300,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8119469881057739,0.4015082120895386,0.3651427924633026,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9723576307296752,0.6861528754234314,0.6509897112846375,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8955454230308533,0.5462518930435181,0.3837567269802093,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.842527449131012,0.4529366493225097,0.4325743913650512,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6935412883758545,0.2469185441732406,1.133061408996582,284.8805236816406,284.95001220703125,301.4834899902344,291.9044494628906,298.44921875,297.2248840332031,284.8775939941406,1.0,0.6799852252006531,0.3815432488918304,0.3815432488918304,1.0,1.0,-3.561537027359009,1.023381590843201,2.5381555557250977,0.2226049154996872,0.90223491191864,0.90223491191864,0.0,221.8193206787109,228.0,59276.12109375,0.0,3925.1982421875,1.0,279.193603515625,282.9205017089844,294.9398498535156,298.8123779296875,293.1499938964844,293.1499938964844,279.1499938964844,37016.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648792147636414,1.0,0.0,0.0,3.809526681900024,3.809552431106568,9.683566304374835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.373046875,0.0,1725.9375,1895.4371337890625,0.0,3995.95849609375,0.9399582147598268,1.0,0.0,3.0,1.0,0.0
18195360,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8099046945571899,0.4009820520877838,0.3647732436656952,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9702312350273132,0.6859380602836609,0.6509150862693787,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8940939903259277,0.5472421050071716,0.3845120966434479,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8407835364341736,0.4528706967830658,0.4326319992542267,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.691893994808197,0.2468052357435226,1.1330732107162476,284.8927001953125,284.95001220703125,301.4937744140625,291.895263671875,298.4477233886719,297.22088623046875,284.8942565917969,1.0,0.6809816360473633,0.3811026215553283,0.3811026215553283,1.0,1.0,-3.5619986057281494,1.0221790075302124,2.5398197174072266,0.2213835269212722,0.887832760810852,0.887832760810852,0.0,223.7166442871093,231.0,59069.1328125,0.0,3937.927978515625,1.0,279.1564636230469,282.9366149902344,294.9223022460937,298.7471618652344,293.1499938964844,293.1499938964844,279.45001220703125,38669.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674527645111084,1.0,0.0,0.0,3.732532501220703,3.732557773590088,9.296093139710138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.29150390625,0.0,1647.3680419921875,1895.4371337890625,0.0,4018.735107421875,0.9256551265716552,1.0,0.0,3.0,1.0,0.0
18195420,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8074698448181152,0.4011654257774353,0.3647436499595642,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.967692255973816,0.6868851184844971,0.6515538096427917,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8930178284645081,0.5505208373069763,0.3866196572780609,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8387818336486816,0.4536684453487396,0.4332397580146789,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6899381875991821,0.2471167296171188,1.1342393159866333,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,298.4545288085937,297.22540283203125,285.0119934082031,1.0,0.683103084564209,0.3802213668823242,0.3802213668823242,1.0,1.0,-3.567390203475952,1.0212600231170654,2.5461301803588867,0.2192003279924392,0.9917411208152772,0.9917411208152772,0.0,226.51461791992188,234.0,58267.90234375,0.0,3968.83642578125,1.0,279.44287109375,283.0794982910156,294.8568115234375,298.5639343261719,293.1499938964844,293.1499938964844,279.1499938964844,33646.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595651626586914,1.0,0.0,0.0,3.830507278442383,3.830532789230346,9.790522881303332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.8642578125,0.0,1724.9393310546875,1895.4371337890625,0.0,3948.708740234375,0.9444112181663512,1.0,0.0,3.0,1.0,0.0
18195480,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8074698448181152,0.4011654257774353,0.3647436499595642,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.967692255973816,0.6868851184844971,0.6515538096427917,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8930178284645081,0.5505208373069763,0.3866196572780609,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8387818336486816,0.4536684453487396,0.4332397580146789,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6899381875991821,0.2471167296171188,1.1342393159866333,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,298.4545288085937,297.22540283203125,285.0119934082031,1.0,0.683103084564209,0.3802213668823242,0.3802213668823242,1.0,1.0,-3.567390203475952,1.0212600231170654,2.5461301803588867,0.2192003279924392,0.9917411208152772,0.9917411208152772,0.0,226.51461791992188,234.0,58267.90234375,0.0,3968.83642578125,1.0,279.44287109375,283.0794982910156,294.8568115234375,298.5639343261719,293.1499938964844,293.1499938964844,279.1499938964844,33646.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595651626586914,1.0,0.0,0.0,3.830507278442383,3.830532789230346,9.790522881303332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.8642578125,0.0,1724.9393310546875,1895.4371337890625,0.0,3948.708740234375,0.9444112181663512,1.0,0.0,3.0,1.0,0.0
18195540,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8042079210281372,0.4002798497676849,0.3643721044063568,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9642946720123292,0.686627984046936,0.6518100500106812,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.891147255897522,0.5527310967445374,0.3884704411029815,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8361567258834839,0.4536691308021545,0.4336244165897369,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6874443292617798,0.2470047324895858,1.1350606679916382,284.8922119140625,284.95001220703125,301.54205322265625,291.861328125,298.4546813964844,297.2198486328125,284.89373779296875,1.0,0.685196042060852,0.37934011220932,0.37934011220932,1.0,1.0,-3.570940017700196,1.019711136817932,2.5512287616729736,0.2170592099428177,0.8882898688316345,0.8882898688316345,0.0,229.8475952148437,237.0,59089.8359375,0.0,3998.31494140625,1.0,279.15606689453125,282.9348449707031,294.888427734375,298.7134704589844,293.1499938964844,293.1499938964844,279.45001220703125,38693.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686920046806335,1.0,0.0,0.0,3.735187530517578,3.735212802886963,9.309323445449992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.10107421875,0.0,1650.65234375,1895.4371337890625,0.0,4029.677490234375,0.926182985305786,1.0,0.0,3.0,1.0,0.0
18195600,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8042079210281372,0.4002798497676849,0.3643721044063568,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9642946720123292,0.686627984046936,0.6518100500106812,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.891147255897522,0.5527310967445374,0.3884704411029815,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8361567258834839,0.4536691308021545,0.4336244165897369,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6874443292617798,0.2470047324895858,1.1350606679916382,284.8922119140625,284.95001220703125,301.54205322265625,291.861328125,298.4546813964844,297.2198486328125,284.89373779296875,1.0,0.685196042060852,0.37934011220932,0.37934011220932,1.0,1.0,-3.570940017700196,1.019711136817932,2.5512287616729736,0.2170592099428177,0.8882898688316345,0.8882898688316345,0.0,229.8475952148437,237.0,59089.8359375,0.0,3998.31494140625,1.0,279.15606689453125,282.9348449707031,294.888427734375,298.7134704589844,293.1499938964844,293.1499938964844,279.45001220703125,38693.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686920046806335,1.0,0.0,0.0,3.735187530517578,3.735212802886963,9.309323445449992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.10107421875,0.0,1650.65234375,1895.4371337890625,0.0,4029.677490234375,0.926182985305786,1.0,0.0,3.0,1.0,0.0
18195660,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8017774820327759,0.4004196226596832,0.3643003404140472,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9617177844047546,0.6874731779098511,0.6523497700691223,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8901795148849487,0.5560526847839355,0.3906037211418152,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8342266082763672,0.4544001221656799,0.4341653287410736,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6855582594871521,0.2472945302724838,1.13612163066864,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,298.4630126953125,297.22442626953125,285.0120544433594,1.0,0.6872584223747253,0.3785040378570556,0.3785040378570556,1.0,1.0,-3.5759854316711426,1.0187944173812866,2.557191133499145,0.2149495631456375,0.9924845695495604,0.9924845695495604,0.0,232.63479614257807,240.0,58284.61328125,0.0,4028.4189453125,1.0,279.4429016113281,283.0783996582031,294.8244934082031,298.5317687988281,293.1499938964844,293.1499938964844,279.1499938964844,33652.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607219099998474,1.0,0.0,0.0,3.8327715396881104,3.832796812057495,9.802099611988524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.103515625,0.0,1727.7330322265625,1895.4371337890625,0.0,3959.01806640625,0.9449280500411988,1.0,0.0,3.0,1.0,0.0
18195720,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8017774820327759,0.4004196226596832,0.3643003404140472,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9617177844047546,0.6874731779098511,0.6523497700691223,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8901795148849487,0.5560526847839355,0.3906037211418152,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8342266082763672,0.4544001221656799,0.4341653287410736,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6855582594871521,0.2472945302724838,1.13612163066864,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,298.4630126953125,297.22442626953125,285.0120544433594,1.0,0.6872584223747253,0.3785040378570556,0.3785040378570556,1.0,1.0,-3.5759854316711426,1.0187944173812866,2.557191133499145,0.2149495631456375,0.9924845695495604,0.9924845695495604,0.0,232.63479614257807,240.0,58284.61328125,0.0,4028.4189453125,1.0,279.4429016113281,283.0783996582031,294.8244934082031,298.5317687988281,293.1499938964844,293.1499938964844,279.1499938964844,33652.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607219099998474,1.0,0.0,0.0,3.8327715396881104,3.832796812057495,9.802099611988524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.103515625,0.0,1727.7330322265625,1895.4371337890625,0.0,3959.01806640625,0.9449280500411988,1.0,0.0,3.0,1.0,0.0
18195780,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7985954880714417,0.3994973003864288,0.3638948798179626,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9582875370979308,0.6871154308319092,0.6525126695632935,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8884422779083252,0.5582935214042664,0.3924781084060669,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8317010402679443,0.4543396532535553,0.4344920814037323,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6831597089767456,0.2471616417169571,1.1368529796600342,284.8920288085937,284.95001220703125,301.5994873046875,291.8310241699219,298.4645080566406,297.21893310546875,284.8935546875,1.0,0.6892977356910706,0.3776679337024688,0.3776679337024688,1.0,1.0,-3.579232692718506,1.0172699689865112,2.561962604522705,0.212896779179573,0.8888728618621826,0.8888728618621826,0.0,235.9579467773437,243.0,59109.59765625,0.0,4057.173095703125,1.0,279.15606689453125,282.9333801269531,294.85791015625,298.6833801269531,293.1499938964844,293.1499938964844,279.45001220703125,38688.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698082208633424,1.0,0.0,0.0,3.737861394882202,3.737886667251587,9.322656069343792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.12939453125,0.0,1653.732666015625,1895.4371337890625,0.0,4039.519287109375,0.9267719984054564,1.0,0.0,3.0,1.0,0.0
18195840,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7985954880714417,0.3994973003864288,0.3638948798179626,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9582875370979308,0.6871154308319092,0.6525126695632935,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8884422779083252,0.5582935214042664,0.3924781084060669,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8317010402679443,0.4543396532535553,0.4344920814037323,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6831597089767456,0.2471616417169571,1.1368529796600342,284.8920288085937,284.95001220703125,301.5994873046875,291.8310241699219,298.4645080566406,297.21893310546875,284.8935546875,1.0,0.6892977356910706,0.3776679337024688,0.3776679337024688,1.0,1.0,-3.579232692718506,1.0172699689865112,2.561962604522705,0.212896779179573,0.8888728618621826,0.8888728618621826,0.0,235.9579467773437,243.0,59109.59765625,0.0,4057.173095703125,1.0,279.15606689453125,282.9333801269531,294.85791015625,298.6833801269531,293.1499938964844,293.1499938964844,279.45001220703125,38688.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698082208633424,1.0,0.0,0.0,3.737861394882202,3.737886667251587,9.322656069343792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.12939453125,0.0,1653.732666015625,1895.4371337890625,0.0,4039.519287109375,0.9267719984054564,1.0,0.0,3.0,1.0,0.0
18195900,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7970075607299805,0.3994558751583099,0.3636479377746582,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9565430283546448,0.6873713135719299,0.6525020003318787,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8875951170921326,0.5598765015602112,0.3933964669704437,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8304276466369629,0.4545879364013672,0.4345766603946686,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6819276213645935,0.2472332566976547,1.136908769607544,285.0146789550781,284.95001220703125,301.61492919921875,291.8238830566406,298.46826171875,297.2201843261719,285.0166931152344,1.0,0.6902315616607666,0.3772498965263366,0.3772498965263366,1.0,1.0,-3.580188751220703,1.016294240951538,2.563894748687744,0.2116505801677703,0.9722996354103088,0.9722996354103088,0.0,237.56661987304688,243.0,58198.7109375,0.0,4069.5185546875,1.0,279.40350341796875,283.07977294921875,294.794921875,298.461669921875,293.1499938964844,293.1499938964844,279.45001220703125,34527.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963892698287964,1.0,0.0,0.0,3.7758877277374254,3.775912761688232,9.513305485597812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.4609375,0.0,1666.38916015625,1895.4371337890625,0.0,3987.208984375,0.9339531064033508,1.0,0.0,3.0,1.0,0.0
