time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195960,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7962203621864319,0.3996022045612335,0.3637848794460296,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9556660652160645,0.6878615021705627,0.6529514789581299,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8875571489334106,0.5616520643234253,0.3946300148963928,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8298240900039673,0.4550157487392425,0.4349748790264129,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6813299655914307,0.2474304884672165,1.1378074884414673,285.0131225585937,284.95001220703125,301.6307067871094,291.8169250488281,298.4737854003906,297.2235717773437,285.0121459960937,1.0,0.6913080215454102,0.37683966755867,0.37683966755867,1.0,1.0,-3.583935260772705,1.016251564025879,2.567683696746826,0.2107539474964141,0.993340015411377,0.993340015411377,0.0,238.74627685546875,246.0,58296.203125,0.0,4086.5322265625,1.0,279.4439392089844,283.07733154296875,294.7944641113281,298.5021057128906,293.1499938964844,293.1499938964844,279.1499938964844,33611.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617405533790588,1.0,0.0,0.0,3.8363559246063232,3.836381196975708,9.820442983254909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.2548828125,0.0,1731.766845703125,1895.4371337890625,0.0,3968.0859375,0.9454854130744934,1.0,0.0,3.0,1.0,0.0
18196020,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7931531071662903,0.3986552357673645,0.3633626103401184,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9522333741188048,0.6874104738235474,0.6530346274375916,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8859544992446899,0.5639175176620483,0.3965297639369964,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8273988366127014,0.454908937215805,0.4352618753910064,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6790341138839722,0.247279092669487,1.1384692192077637,284.891845703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4761047363281,297.2182006835937,284.89337158203125,1.0,0.6933020949363708,0.3760192394256592,0.3760192394256592,1.0,1.0,-3.586965084075928,1.0146905183792114,2.572274684906006,0.2087109982967376,0.8893675804138184,0.8893675804138184,0.0,242.0536193847656,249.0,59124.9453125,0.0,4114.73046875,1.0,279.15606689453125,282.9319152832031,294.8301086425781,298.6558532714844,293.1499938964844,293.1499938964844,279.45001220703125,38685.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708402156829834,1.0,0.0,0.0,3.740283966064453,3.740309238433838,9.334744390798732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.337890625,0.0,1656.5467529296875,1895.4371337890625,0.0,4048.60595703125,0.9273044466972352,1.0,0.0,3.0,1.0,0.0
18196080,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7931531071662903,0.3986552357673645,0.3633626103401184,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9522333741188048,0.6874104738235474,0.6530346274375916,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8859544992446899,0.5639175176620483,0.3965297639369964,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8273988366127014,0.454908937215805,0.4352618753910064,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6790341138839722,0.247279092669487,1.1384692192077637,284.891845703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4761047363281,297.2182006835937,284.89337158203125,1.0,0.6933020949363708,0.3760192394256592,0.3760192394256592,1.0,1.0,-3.586965084075928,1.0146905183792114,2.572274684906006,0.2087109982967376,0.8893675804138184,0.8893675804138184,0.0,242.0536193847656,249.0,59124.9453125,0.0,4114.73046875,1.0,279.15606689453125,282.9319152832031,294.8301086425781,298.6558532714844,293.1499938964844,293.1499938964844,279.45001220703125,38685.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708402156829834,1.0,0.0,0.0,3.740283966064453,3.740309238433838,9.334744390798732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.337890625,0.0,1656.5467529296875,1895.4371337890625,0.0,4048.60595703125,0.9273044466972352,1.0,0.0,3.0,1.0,0.0
18196140,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7908697724342346,0.3987389206886291,0.36323943734169,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.949613630771637,0.6880670189857483,0.6533961296081543,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8851713538169861,0.5673059821128845,0.3987065851688385,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.825594425201416,0.4555470943450928,0.435711532831192,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6772822737693787,0.2475304454565048,1.1393532752990725,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.4859313964844,297.2228698730469,285.0120849609375,1.0,0.695270299911499,0.3751987814903259,0.3751987814903259,1.0,1.0,-3.5914645195007324,1.0136160850524902,2.577848434448242,0.2065538465976715,0.9936953783035278,0.9936953783035278,0.0,244.82749938964844,252.0,58308.75390625,0.0,4143.59765625,1.0,279.44293212890625,283.07598876953125,294.7684936523437,298.4760437011719,293.1499938964844,293.1499938964844,279.1499938964844,33669.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627861976623536,1.0,0.0,0.0,3.8369390964508057,3.8369643688201904,9.823428399613476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.630859375,0.0,1732.9342041015625,1895.4371337890625,0.0,3977.38330078125,0.9458814263343812,1.0,0.0,3.0,1.0,0.0
18196200,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7908697724342346,0.3987389206886291,0.36323943734169,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.949613630771637,0.6880670189857483,0.6533961296081543,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8851713538169861,0.5673059821128845,0.3987065851688385,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.825594425201416,0.4555470943450928,0.435711532831192,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6772822737693787,0.2475304454565048,1.1393532752990725,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.4859313964844,297.2228698730469,285.0120849609375,1.0,0.695270299911499,0.3751987814903259,0.3751987814903259,1.0,1.0,-3.5914645195007324,1.0136160850524902,2.577848434448242,0.2065538465976715,0.9936953783035278,0.9936953783035278,0.0,244.82749938964844,252.0,58308.75390625,0.0,4143.59765625,1.0,279.44293212890625,283.07598876953125,294.7684936523437,298.4760437011719,293.1499938964844,293.1499938964844,279.1499938964844,33669.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627861976623536,1.0,0.0,0.0,3.8369390964508057,3.8369643688201904,9.823428399613476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.630859375,0.0,1732.9342041015625,1895.4371337890625,0.0,3977.38330078125,0.9458814263343812,1.0,0.0,3.0,1.0,0.0
18196260,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7878898978233337,0.3977763950824737,0.3627951145172119,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9461601972579956,0.6875266432762146,0.6533882021903992,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8836559057235718,0.5695825219154358,0.4006116092205047,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8232325911521912,0.4554064273834228,0.4359611868858337,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6750615239143372,0.2473600208759308,1.1399234533309937,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.4885559082031,297.2175598144531,284.89312744140625,1.0,0.6972214579582214,0.374378353357315,0.374378353357315,1.0,1.0,-3.594209671020508,1.0119495391845703,2.582260131835937,0.2044609934091568,0.8896975517272949,0.8896975517272949,0.0,248.13919067382807,255.0,59134.2109375,0.0,4171.17333984375,1.0,279.1560363769531,282.93048095703125,294.8039855957031,298.6298522949219,293.1499938964844,293.1499938964844,279.45001220703125,38691.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718230962753296,1.0,0.0,0.0,3.742262125015259,3.742287397384644,9.344620934825798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.2822265625,0.0,1658.9029541015625,1895.4371337890625,0.0,4057.2490234375,0.9277491569519044,1.0,0.0,3.0,1.0,0.0
18196320,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7878898978233337,0.3977763950824737,0.3627951145172119,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9461601972579956,0.6875266432762146,0.6533882021903992,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8836559057235718,0.5695825219154358,0.4006116092205047,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8232325911521912,0.4554064273834228,0.4359611868858337,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6750615239143372,0.2473600208759308,1.1399234533309937,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.4885559082031,297.2175598144531,284.89312744140625,1.0,0.6972214579582214,0.374378353357315,0.374378353357315,1.0,1.0,-3.594209671020508,1.0119495391845703,2.582260131835937,0.2044609934091568,0.8896975517272949,0.8896975517272949,0.0,248.13919067382807,255.0,59134.2109375,0.0,4171.17333984375,1.0,279.1560363769531,282.93048095703125,294.8039855957031,298.6298522949219,293.1499938964844,293.1499938964844,279.45001220703125,38691.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718230962753296,1.0,0.0,0.0,3.742262125015259,3.742287397384644,9.344620934825798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.2822265625,0.0,1658.9029541015625,1895.4371337890625,0.0,4057.2490234375,0.9277491569519044,1.0,0.0,3.0,1.0,0.0
18196380,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7856907248497009,0.3978501260280609,0.362662523984909,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9435420632362366,0.6881005167961121,0.6536714434623718,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8829488158226013,0.5729892253875732,0.402799904346466,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8214835524559021,0.4560206234455108,0.4363862872123718,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6733750104904175,0.2475943565368652,1.1407285928726196,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4984741210937,297.2222595214844,285.0119934082031,1.0,0.699150800704956,0.3735579550266266,0.3735579550266266,1.0,1.0,-3.5984926223754883,1.010790228843689,2.5877022743225098,0.2022601515054702,0.9939963221549988,0.9939963221549988,0.0,250.9069976806641,258.0,58311.5859375,0.0,4199.5517578125,1.0,279.44293212890625,283.07476806640625,294.7427673339844,298.4501647949219,293.1499938964844,293.1499938964844,279.1499938964844,33681.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637378454208374,1.0,0.0,0.0,3.838398933410645,3.838424205780029,9.83090444606205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.8251953125,0.0,1734.8016357421875,1895.4371337890625,0.0,3985.83447265625,0.9462190270423888,1.0,0.0,3.0,1.0,0.0
18196440,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7856907248497009,0.3978501260280609,0.362662523984909,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9435420632362366,0.6881005167961121,0.6536714434623718,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8829488158226013,0.5729892253875732,0.402799904346466,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8214835524559021,0.4560206234455108,0.4363862872123718,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6733750104904175,0.2475943565368652,1.1407285928726196,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4984741210937,297.2222595214844,285.0119934082031,1.0,0.699150800704956,0.3735579550266266,0.3735579550266266,1.0,1.0,-3.5984926223754883,1.010790228843689,2.5877022743225098,0.2022601515054702,0.9939963221549988,0.9939963221549988,0.0,250.9069976806641,258.0,58311.5859375,0.0,4199.5517578125,1.0,279.44293212890625,283.07476806640625,294.7427673339844,298.4501647949219,293.1499938964844,293.1499938964844,279.1499938964844,33681.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637378454208374,1.0,0.0,0.0,3.838398933410645,3.838424205780029,9.83090444606205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.8251953125,0.0,1734.8016357421875,1895.4371337890625,0.0,3985.83447265625,0.9462190270423888,1.0,0.0,3.0,1.0,0.0
18196500,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7846347093582153,0.3974730968475342,0.3626392483711242,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.942274808883667,0.6879315376281738,0.653880774974823,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8826221823692322,0.5742356181144714,0.4039214849472046,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8206577897071838,0.4560436010360718,0.4366695880889892,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6726038455963135,0.2475722432136535,1.1414281129837036,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,298.5006408691406,297.2207946777344,284.877685546875,1.0,0.7001873850822449,0.3731477260589599,0.3731477260589599,1.0,1.0,-3.601255416870117,1.0104022026062012,2.590853214263916,0.2013613581657409,0.9053894281387328,0.9053894281387328,0.0,252.33413696289065,258.0,59345.15625,0.0,4215.6689453125,1.0,279.1933898925781,282.91461181640625,294.7928771972656,298.6658020019531,293.1499938964844,293.1499938964844,279.1499938964844,36982.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702038764953612,1.0,0.0,0.0,3.819982051849365,3.820007801055908,9.736792208059342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.62890625,0.0,1738.322998046875,1895.4371337890625,0.0,4043.00439453125,0.9423149824142456,1.0,0.0,3.0,1.0,0.0
18196560,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7828242182731628,0.3968846499919891,0.3622151911258697,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.940111756324768,0.6874819397926331,0.6535908579826355,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8815295100212097,0.5752694010734558,0.4047108590602875,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8191913962364197,0.4558612406253814,0.43661829829216,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6712427735328674,0.2474082708358764,1.1412307024002075,284.891357421875,284.95001220703125,301.79766845703125,291.75201416015625,298.50103759765625,297.2170104980469,284.8929748535156,1.0,0.701065719127655,0.3727524280548095,0.3727524280548095,1.0,1.0,-3.601050853729248,1.0090943574905396,2.591956377029419,0.2001734524965286,0.8898445963859558,0.8898445963859558,0.0,254.2109222412109,261.0,59132.94140625,0.0,4226.67431640625,1.0,279.1560974121094,282.9293518066406,294.7787170410156,298.6043395996094,293.1499938964844,293.1499938964844,279.45001220703125,38711.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972751259803772,1.0,0.0,0.0,3.7431869506835938,3.7432124614715576,9.349240599476616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.3154296875,0.0,1660.1456298828125,1895.4371337890625,0.0,4065.4013671875,0.9280088543891908,1.0,0.0,3.0,1.0,0.0
18196620,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.780706524848938,0.3969520330429077,0.3620770573616028,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9375054240226746,0.6879761815071106,0.653799295425415,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8808830380439758,0.5786824226379395,0.4069020748138428,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8174849152565002,0.4564584791660309,0.4370267391204834,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6696171760559082,0.2476269304752349,1.1419647932052612,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5107727050781,297.2217102050781,285.0118103027344,1.0,0.7029607892036438,0.371961772441864,0.371961772441864,1.0,1.0,-3.605134963989258,1.0079501867294312,2.597184896469116,0.1980246603488922,0.9940927624702454,0.9940927624702454,0.0,256.9771423339844,264.0,58307.046875,0.0,4254.62548828125,1.0,279.44293212890625,283.0736694335937,294.71746826171875,298.4243469238281,293.1499938964844,293.1499938964844,279.1499938964844,33691.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646615386009216,1.0,0.0,0.0,3.8392813205718994,3.8393068313598633,9.835425771598238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2001953125,0.0,1735.9595947265625,1895.4371337890625,0.0,3994.02880859375,0.946426272392273,1.0,0.0,3.0,1.0,0.0
18196680,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.780706524848938,0.3969520330429077,0.3620770573616028,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9375054240226746,0.6879761815071106,0.653799295425415,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8808830380439758,0.5786824226379395,0.4069020748138428,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8174849152565002,0.4564584791660309,0.4370267391204834,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6696171760559082,0.2476269304752349,1.1419647932052612,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5107727050781,297.2217102050781,285.0118103027344,1.0,0.7029607892036438,0.371961772441864,0.371961772441864,1.0,1.0,-3.605134963989258,1.0079501867294312,2.597184896469116,0.1980246603488922,0.9940927624702454,0.9940927624702454,0.0,256.9771423339844,264.0,58307.046875,0.0,4254.62548828125,1.0,279.44293212890625,283.0736694335937,294.71746826171875,298.4243469238281,293.1499938964844,293.1499938964844,279.1499938964844,33691.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646615386009216,1.0,0.0,0.0,3.8392813205718994,3.8393068313598633,9.835425771598238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2001953125,0.0,1735.9595947265625,1895.4371337890625,0.0,3994.02880859375,0.946426272392273,1.0,0.0,3.0,1.0,0.0
18196740,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.777941107749939,0.3959826231002807,0.361624926328659,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.934104025363922,0.6872782111167908,0.6536438465118408,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8795359134674072,0.580951988697052,0.4088078141212463,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8152368068695068,0.45628222823143,0.4372428655624389,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6675621271133423,0.2474249750375747,1.142398476600647,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.5128173828125,297.2164611816406,284.8927307128906,1.0,0.7048421502113342,0.3711711466312408,0.3711711466312408,1.0,1.0,-3.607489824295044,1.0062270164489746,2.6012628078460693,0.1959492564201355,0.8898168802261353,0.8898168802261353,0.0,260.2825927734375,267.0,59126.96875,0.0,4281.29736328125,1.0,279.156005859375,282.9281921386719,294.753173828125,298.5780334472656,293.1499938964844,293.1499938964844,279.45001220703125,38710.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736887216567992,1.0,0.0,0.0,3.744039058685303,3.7440645694732666,9.353497603115102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.162109375,0.0,1661.1328125,1895.4371337890625,0.0,4073.625,0.9281550645828248,1.0,0.0,3.0,1.0,0.0
18196800,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.777941107749939,0.3959826231002807,0.361624926328659,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.934104025363922,0.6872782111167908,0.6536438465118408,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8795359134674072,0.580951988697052,0.4088078141212463,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8152368068695068,0.45628222823143,0.4372428655624389,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6675621271133423,0.2474249750375747,1.142398476600647,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.5128173828125,297.2164611816406,284.8927307128906,1.0,0.7048421502113342,0.3711711466312408,0.3711711466312408,1.0,1.0,-3.607489824295044,1.0062270164489746,2.6012628078460693,0.1959492564201355,0.8898168802261353,0.8898168802261353,0.0,260.2825927734375,267.0,59126.96875,0.0,4281.29736328125,1.0,279.156005859375,282.9281921386719,294.753173828125,298.5780334472656,293.1499938964844,293.1499938964844,279.45001220703125,38710.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736887216567992,1.0,0.0,0.0,3.744039058685303,3.7440645694732666,9.353497603115102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.162109375,0.0,1661.1328125,1895.4371337890625,0.0,4073.625,0.9281550645828248,1.0,0.0,3.0,1.0,0.0
18196860,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7759086489677429,0.3960480093955993,0.3614860475063324,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.931529700756073,0.6876968145370483,0.6537821888923645,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8789448142051697,0.5843632817268372,0.4109972417354584,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.813563883304596,0.4568668901920318,0.4376392066478729,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6659979820251465,0.2476294338703155,1.143067717552185,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.52197265625,297.2211303710937,285.0116271972656,1.0,0.7067044377326965,0.3704235255718231,0.3704235255718231,1.0,1.0,-3.611394166946411,1.0051428079605105,2.6062514781951904,0.1938923001289367,0.9938666224479676,0.9938666224479676,0.0,263.04449462890625,270.0,58292.93359375,0.0,4308.84375,1.0,279.44293212890625,283.07275390625,294.6915588378906,298.3973693847656,293.1499938964844,293.1499938964844,279.1499938964844,33702.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655834436416626,1.0,0.0,0.0,3.839306592941284,3.839332103729248,9.83555537459324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2333984375,0.0,1736.0723876953125,1895.4371337890625,0.0,4002.197998046875,0.946438491344452,1.0,0.0,3.0,1.0,0.0
18196920,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7759086489677429,0.3960480093955993,0.3614860475063324,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.931529700756073,0.6876968145370483,0.6537821888923645,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8789448142051697,0.5843632817268372,0.4109972417354584,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.813563883304596,0.4568668901920318,0.4376392066478729,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6659979820251465,0.2476294338703155,1.143067717552185,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.52197265625,297.2211303710937,285.0116271972656,1.0,0.7067044377326965,0.3704235255718231,0.3704235255718231,1.0,1.0,-3.611394166946411,1.0051428079605105,2.6062514781951904,0.1938923001289367,0.9938666224479676,0.9938666224479676,0.0,263.04449462890625,270.0,58292.93359375,0.0,4308.84375,1.0,279.44293212890625,283.07275390625,294.6915588378906,298.3973693847656,293.1499938964844,293.1499938964844,279.1499938964844,33702.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655834436416626,1.0,0.0,0.0,3.839306592941284,3.839332103729248,9.83555537459324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2333984375,0.0,1736.0723876953125,1895.4371337890625,0.0,4002.197998046875,0.946438491344452,1.0,0.0,3.0,1.0,0.0
18196980,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7732483148574829,0.3950792551040649,0.3610340058803558,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.928184688091278,0.6869245767593384,0.6535571813583374,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8776646852493286,0.5866144299507141,0.4128930866718292,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8113470077514648,0.4566783905029297,0.4378441274166107,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6640211343765259,0.2474138140678405,1.1434422731399536,284.89111328125,284.95001220703125,301.9223937988281,291.7001037597656,298.5232238769531,297.2158508300781,284.8926086425781,1.0,0.7085538506507874,0.369675874710083,0.369675874710083,1.0,1.0,-3.613568782806397,1.0034867525100708,2.6100821495056152,0.1919165104627609,0.8895469307899475,0.8895469307899475,0.0,266.3480834960937,273.0,59108.17578125,0.0,4335.09521484375,1.0,279.156005859375,282.9275207519531,294.7267761230469,298.5503234863281,293.1499938964844,293.1499938964844,279.45001220703125,38724.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746198058128356,1.0,0.0,0.0,3.743525743484497,3.743551015853882,9.350932259621914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.51025390625,0.0,1660.63720703125,1895.4371337890625,0.0,4081.782958984375,0.9280495047569276,1.0,0.0,3.0,1.0,0.0
18197040,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7732483148574829,0.3950792551040649,0.3610340058803558,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.928184688091278,0.6869245767593384,0.6535571813583374,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8776646852493286,0.5866144299507141,0.4128930866718292,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8113470077514648,0.4566783905029297,0.4378441274166107,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6640211343765259,0.2474138140678405,1.1434422731399536,284.89111328125,284.95001220703125,301.9223937988281,291.7001037597656,298.5232238769531,297.2158508300781,284.8926086425781,1.0,0.7085538506507874,0.369675874710083,0.369675874710083,1.0,1.0,-3.613568782806397,1.0034867525100708,2.6100821495056152,0.1919165104627609,0.8895469307899475,0.8895469307899475,0.0,266.3480834960937,273.0,59108.17578125,0.0,4335.09521484375,1.0,279.156005859375,282.9275207519531,294.7267761230469,298.5503234863281,293.1499938964844,293.1499938964844,279.45001220703125,38724.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746198058128356,1.0,0.0,0.0,3.743525743484497,3.743551015853882,9.350932259621914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.51025390625,0.0,1660.63720703125,1895.4371337890625,0.0,4081.782958984375,0.9280495047569276,1.0,0.0,3.0,1.0,0.0
18197100,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7719208002090454,0.3950159549713135,0.3607691824436188,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9264987111091614,0.6869772672653198,0.6533561944961548,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8770334720611572,0.5882178544998169,0.4138174951076507,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8102086782455444,0.4568716585636139,0.4378740489482879,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6629953384399414,0.2474441826343536,1.143311858177185,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.5264892578125,297.21710205078125,285.015625,1.0,0.7093958854675293,0.3693020641803741,0.3693020641803741,1.0,1.0,-3.6139919757843018,1.0024508237838743,2.611541271209717,0.1907104849815368,0.9726117849349976,0.9726117849349976,0.0,267.947265625,273.0,58178.578125,0.0,4346.1279296875,1.0,279.4035949707031,283.0741577148437,294.6639404296875,298.32818603515625,293.1499938964844,293.1499938964844,279.45001220703125,34581.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686704277992249,1.0,0.0,0.0,3.780383825302124,3.7804088592529297,9.535974641039502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.251953125,0.0,1672.129150390625,1895.4371337890625,0.0,4029.4873046875,0.934992790222168,1.0,0.0,3.0,1.0,0.0
18197160,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7712823748588562,0.3951415717601776,0.3608869612216949,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.925639033317566,0.6872663497924805,0.6536172032356262,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8771018385887146,0.5900104641914368,0.4150656163692474,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8096798658370972,0.4572502672672272,0.4382240772247314,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6625041365623474,0.2476037293672561,1.1440372467041016,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,298.53125,297.2204284667969,285.0113525390625,1.0,0.7103829979896545,0.3689356744289398,0.3689356744289398,1.0,1.0,-3.617239475250244,1.0023424625396729,2.614897012710572,0.1898405253887176,0.9934830069541932,0.9934830069541932,0.0,269.1176452636719,276.0,58265.2265625,0.0,4362.15625,1.0,279.4440002441406,283.0721435546875,294.66339111328125,298.3677978515625,293.1499938964844,293.1499938964844,279.1499938964844,33662.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664711356163024,1.0,0.0,0.0,3.839819669723511,3.8398451805114746,9.838183814281365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0185546875,0.0,1736.3875732421875,1895.4371337890625,0.0,4010.0556640625,0.9463009238243104,1.0,0.0,3.0,1.0,0.0
18197220,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7687370777130127,0.3941756784915924,0.3604432940483093,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9223882555961608,0.6864230036735535,0.653332531452179,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8758910894393921,0.5922331213951111,0.4169501662254333,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8074870705604553,0.4570520222187042,0.4384245574474334,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6606112122535706,0.2473759800195694,1.1443686485290527,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5312194824219,297.2151184082031,284.8924865722656,1.0,0.7122026681900024,0.3682028949260711,0.3682028949260711,1.0,1.0,-3.619281768798828,1.0006816387176514,2.6186001300811768,0.1878837198019027,0.8889709711074829,0.8889709711074829,0.0,272.4113464355469,279.0,59075.78125,0.0,4388.05810546875,1.0,279.1560363769531,282.9272155761719,294.6986083984375,298.5201721191406,293.1499938964844,293.1499938964844,279.45001220703125,38743.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755694270133972,1.0,0.0,0.0,3.7417995929718018,3.7418251037597656,9.342311386717484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.27294921875,0.0,1658.759521484375,1895.4371337890625,0.0,4090.093017578125,0.9276748299598694,1.0,0.0,3.0,1.0,0.0
18197280,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7687370777130127,0.3941756784915924,0.3604432940483093,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9223882555961608,0.6864230036735535,0.653332531452179,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8758910894393921,0.5922331213951111,0.4169501662254333,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8074870705604553,0.4570520222187042,0.4384245574474334,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6606112122535706,0.2473759800195694,1.1443686485290527,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5312194824219,297.2151184082031,284.8924865722656,1.0,0.7122026681900024,0.3682028949260711,0.3682028949260711,1.0,1.0,-3.619281768798828,1.0006816387176514,2.6186001300811768,0.1878837198019027,0.8889709711074829,0.8889709711074829,0.0,272.4113464355469,279.0,59075.78125,0.0,4388.05810546875,1.0,279.1560363769531,282.9272155761719,294.6986083984375,298.5201721191406,293.1499938964844,293.1499938964844,279.45001220703125,38743.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755694270133972,1.0,0.0,0.0,3.7417995929718018,3.7418251037597656,9.342311386717484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.27294921875,0.0,1658.759521484375,1895.4371337890625,0.0,4090.093017578125,0.9276748299598694,1.0,0.0,3.0,1.0,0.0
18197340,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7668617367744446,0.3942373394966125,0.3603038191795349,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9199218153953552,0.6866921782493591,0.6533337235450745,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8753747344017029,0.5956040620803833,0.4191109836101532,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8058353662490845,0.4576144218444824,0.4388009905815124,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6591587662696838,0.2475539892911911,1.1449226140975952,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5376892089844,297.2196350097656,285.0108337402344,1.0,0.7140032649040222,0.3674701154232025,0.3674701154232025,1.0,1.0,-3.6228232383728014,0.9995104074478148,2.6233129501342773,0.1858032047748565,0.9922946691513062,0.9922946691513062,0.0,275.171630859375,282.0,58230.10546875,0.0,4414.80126953125,1.0,279.44293212890625,283.0715026855469,294.6349792480469,298.3369140625,293.1499938964844,293.1499938964844,279.1499938964844,33722.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674860239028932,1.0,0.0,0.0,3.8364415168762207,3.836467027664185,9.820880677580135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.85546875,0.0,1732.7415771484375,1895.4371337890625,0.0,4019.029052734375,0.945804476737976,1.0,0.0,3.0,1.0,0.0
18197400,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7668617367744446,0.3942373394966125,0.3603038191795349,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9199218153953552,0.6866921782493591,0.6533337235450745,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8753747344017029,0.5956040620803833,0.4191109836101532,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8058353662490845,0.4576144218444824,0.4388009905815124,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6591587662696838,0.2475539892911911,1.1449226140975952,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5376892089844,297.2196350097656,285.0108337402344,1.0,0.7140032649040222,0.3674701154232025,0.3674701154232025,1.0,1.0,-3.6228232383728014,0.9995104074478148,2.6233129501342773,0.1858032047748565,0.9922946691513062,0.9922946691513062,0.0,275.171630859375,282.0,58230.10546875,0.0,4414.80126953125,1.0,279.44293212890625,283.0715026855469,294.6349792480469,298.3369140625,293.1499938964844,293.1499938964844,279.1499938964844,33722.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674860239028932,1.0,0.0,0.0,3.8364415168762207,3.836467027664185,9.820880677580135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.85546875,0.0,1732.7415771484375,1895.4371337890625,0.0,4019.029052734375,0.945804476737976,1.0,0.0,3.0,1.0,0.0
18197460,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7643976211547852,0.3932712376117706,0.3598523736000061,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.916754961013794,0.685775101184845,0.6529716849327087,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8741923570632935,0.5977840423583984,0.4209623634815216,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8036382794380188,0.4574037492275238,0.4389851987361908,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6573243737220764,0.2473125159740448,1.1451841592788696,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.535888671875,297.2142028808594,284.8923645019531,1.0,0.7157899141311646,0.3667367696762085,0.3667367696762085,1.0,1.0,-3.624619483947754,0.9977608919143676,2.626858711242676,0.1838008314371109,0.8879929184913635,0.8879929184913635,0.0,278.4761047363281,285.0,59027.4375,0.0,4440.1650390625,1.0,279.1560363769531,282.9273376464844,294.66796875,298.48663330078125,293.1499938964844,293.1499938964844,279.45001220703125,38772.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765631556510924,1.0,0.0,0.0,3.738584995269776,3.73861026763916,9.326265626441456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.9931640625,0.0,1655.2208251953125,1895.4371337890625,0.0,4098.77783203125,0.9269821047782898,1.0,0.0,3.0,1.0,0.0
18197520,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7643976211547852,0.3932712376117706,0.3598523736000061,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.916754961013794,0.685775101184845,0.6529716849327087,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8741923570632935,0.5977840423583984,0.4209623634815216,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8036382794380188,0.4574037492275238,0.4389851987361908,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6573243737220764,0.2473125159740448,1.1451841592788696,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.535888671875,297.2142028808594,284.8923645019531,1.0,0.7157899141311646,0.3667367696762085,0.3667367696762085,1.0,1.0,-3.624619483947754,0.9977608919143676,2.626858711242676,0.1838008314371109,0.8879929184913635,0.8879929184913635,0.0,278.4761047363281,285.0,59027.4375,0.0,4440.1650390625,1.0,279.1560363769531,282.9273376464844,294.66796875,298.48663330078125,293.1499938964844,293.1499938964844,279.45001220703125,38772.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765631556510924,1.0,0.0,0.0,3.738584995269776,3.73861026763916,9.326265626441456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.9931640625,0.0,1655.2208251953125,1895.4371337890625,0.0,4098.77783203125,0.9269821047782898,1.0,0.0,3.0,1.0,0.0
18197580,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7625969648361206,0.3933317065238952,0.359713613986969,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9143730401992798,0.6859716176986694,0.6529066562652588,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8737007975578308,0.6011180281639099,0.4230976998806,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8020195960998535,0.457955539226532,0.4393525123596191,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6559239029884338,0.2474779784679412,1.1456841230392456,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5404052734375,297.2185974121094,285.0101928710937,1.0,0.7175596356391907,0.3660033941268921,0.3660033941268921,1.0,1.0,-3.627975702285767,0.9965187907218932,2.6314568519592285,0.1816810369491577,0.9907217621803284,0.9907217621803284,0.0,281.2354736328125,288.0,58175.7109375,0.0,4466.48046875,1.0,279.4429016113281,283.07135009765625,294.6027526855469,298.3014221191406,293.1499938964844,293.1499938964844,279.1499938964844,33733.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968492329120636,1.0,0.0,0.0,3.832995176315308,3.833020448684693,9.80324443844438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.34375,0.0,1728.64013671875,1895.4371337890625,0.0,4027.915771484375,0.9450334906578064,1.0,0.0,3.0,1.0,0.0
18197640,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7625969648361206,0.3933317065238952,0.359713613986969,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9143730401992798,0.6859716176986694,0.6529066562652588,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8737007975578308,0.6011180281639099,0.4230976998806,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8020195960998535,0.457955539226532,0.4393525123596191,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6559239029884338,0.2474779784679412,1.1456841230392456,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5404052734375,297.2185974121094,285.0101928710937,1.0,0.7175596356391907,0.3660033941268921,0.3660033941268921,1.0,1.0,-3.627975702285767,0.9965187907218932,2.6314568519592285,0.1816810369491577,0.9907217621803284,0.9907217621803284,0.0,281.2354736328125,288.0,58175.7109375,0.0,4466.48046875,1.0,279.4429016113281,283.07135009765625,294.6027526855469,298.3014221191406,293.1499938964844,293.1499938964844,279.1499938964844,33733.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968492329120636,1.0,0.0,0.0,3.832995176315308,3.833020448684693,9.80324443844438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.34375,0.0,1728.64013671875,1895.4371337890625,0.0,4027.915771484375,0.9450334906578064,1.0,0.0,3.0,1.0,0.0
18197700,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7617321014404297,0.3929527401924133,0.3596858978271484,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9132311344146729,0.6856138110160828,0.6529396772384644,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8734655380249023,0.6022868752479553,0.4241809248924255,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8012572526931763,0.4579464793205261,0.4396069347858429,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6552873849868774,0.2474220544099807,1.1462373733520508,284.87945556640625,284.95001220703125,302.03546142578125,291.6159362792969,298.5394287109375,297.2169494628906,284.8765869140625,1.0,0.7185157537460327,0.3656367361545563,0.3656367361545563,1.0,1.0,-3.6302645206451416,0.9960836172103882,2.634180784225464,0.1808206290006637,0.9019423723220824,0.9019423723220824,0.0,282.6637268066406,288.0,59190.6953125,0.0,4481.619140625,1.0,279.19354248046875,282.9123840332031,294.6507263183594,298.51373291015625,293.1499938964844,293.1499938964844,279.1499938964844,37101.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749905467033386,1.0,0.0,0.0,3.812258005142212,3.812283992767334,9.69745769907604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.9072265625,0.0,1729.8973388671875,1895.4371337890625,0.0,4085.028564453125,0.940628468990326,1.0,0.0,3.0,1.0,0.0
18197760,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.760225772857666,0.3923708796501159,0.3592657148838043,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9113321304321288,0.6849700212478638,0.6524730324745178,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8725394010543823,0.6031906604766846,0.4248979389667511,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7998818755149841,0.4577371180057525,0.4395288825035095,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6541545391082764,0.2472247630357742,1.145895004272461,284.8907775878906,284.95001220703125,302.04058837890625,291.6070861816406,298.5363464355469,297.2128601074219,284.89239501953125,1.0,0.7193130850791931,0.3652850687503814,0.3652850687503814,1.0,1.0,-3.6295583248138414,0.9947378039360046,2.6348204612731934,0.1796862334012985,0.886572539806366,0.886572539806366,0.0,284.5422668457031,291.0,58957.23046875,0.0,4491.330078125,1.0,279.1561279296875,282.9282531738281,294.6341857910156,298.4488220214844,293.1499938964844,293.1499938964844,279.45001220703125,38821.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775835275650024,1.0,0.0,0.0,3.7331442832946777,3.7331697940826416,9.299141652263644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.9365234375,0.0,1649.243408203125,1895.4371337890625,0.0,4107.68310546875,0.9258490800857544,1.0,0.0,3.0,1.0,0.0
