time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197820,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7584766745567322,0.3924320340156555,0.3591306805610657,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9090039134025574,0.6850306391716003,0.6522933840751648,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.871959388256073,0.6062836647033691,0.4268842041492462,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7982890009880066,0.4582821428775787,0.4398919641971588,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6527833342552185,0.2473739832639694,1.1463379859924316,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5379943847656,297.21630859375,285.00927734375,1.0,0.7210388779640198,0.3645817041397095,0.3645817041397095,1.0,1.0,-3.632528305053711,0.99345862865448,2.6390695571899414,0.1776076853275299,0.988444209098816,0.988444209098816,0.0,287.3266906738281,294.0,58100.42578125,0.0,4516.81396484375,1.0,279.44287109375,283.071533203125,294.5669860839844,298.26123046875,293.1499938964844,293.1499938964844,279.1499938964844,33746.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695406556129456,1.0,0.0,0.0,3.82779860496521,3.827824115753174,9.776681508810723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.396484375,0.0,1722.439453125,1895.4371337890625,0.0,4037.161376953125,0.9438685178756714,1.0,0.0,3.0,1.0,0.0
18197880,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7584766745567322,0.3924320340156555,0.3591306805610657,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9090039134025574,0.6850306391716003,0.6522933840751648,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.871959388256073,0.6062836647033691,0.4268842041492462,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7982890009880066,0.4582821428775787,0.4398919641971588,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6527833342552185,0.2473739832639694,1.1463379859924316,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5379943847656,297.21630859375,285.00927734375,1.0,0.7210388779640198,0.3645817041397095,0.3645817041397095,1.0,1.0,-3.632528305053711,0.99345862865448,2.6390695571899414,0.1776076853275299,0.988444209098816,0.988444209098816,0.0,287.3266906738281,294.0,58100.42578125,0.0,4516.81396484375,1.0,279.44287109375,283.071533203125,294.5669860839844,298.26123046875,293.1499938964844,293.1499938964844,279.1499938964844,33746.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695406556129456,1.0,0.0,0.0,3.82779860496521,3.827824115753174,9.776681508810723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.396484375,0.0,1722.439453125,1895.4371337890625,0.0,4037.161376953125,0.9438685178756714,1.0,0.0,3.0,1.0,0.0
18197940,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.756173849105835,0.391472190618515,0.3586832284927368,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9060696959495544,0.6838981509208679,0.6517293453216553,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8707127571105957,0.6081316471099854,0.4285124242305755,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7961891293525696,0.4580550491809845,0.4400610327720642,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6510539054870605,0.2471016943454742,1.1464695930480957,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.5310363769531,297.2098388671875,284.8922424316406,1.0,0.7227373719215393,0.3638783693313598,0.3638783693313598,1.0,1.0,-3.63364315032959,0.9915730357170104,2.6420700550079346,0.1756003499031067,0.8844765424728394,0.8844765424728394,0.0,290.6546936035156,297.0,58862.69140625,0.0,4540.552734375,1.0,279.1561279296875,282.9296875,294.59619140625,298.4051208496094,293.1499938964844,293.1499938964844,279.45001220703125,38859.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786602258682252,1.0,0.0,0.0,3.7258613109588623,3.725886583328247,9.262892604056104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.10693359375,0.0,1641.0552978515625,1895.4371337890625,0.0,4117.06640625,0.9242135286331176,1.0,0.0,3.0,1.0,0.0
18198000,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.756173849105835,0.391472190618515,0.3586832284927368,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9060696959495544,0.6838981509208679,0.6517293453216553,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8707127571105957,0.6081316471099854,0.4285124242305755,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7961891293525696,0.4580550491809845,0.4400610327720642,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6510539054870605,0.2471016943454742,1.1464695930480957,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.5310363769531,297.2098388671875,284.8922424316406,1.0,0.7227373719215393,0.3638783693313598,0.3638783693313598,1.0,1.0,-3.63364315032959,0.9915730357170104,2.6420700550079346,0.1756003499031067,0.8844765424728394,0.8844765424728394,0.0,290.6546936035156,297.0,58862.69140625,0.0,4540.552734375,1.0,279.1561279296875,282.9296875,294.59619140625,298.4051208496094,293.1499938964844,293.1499938964844,279.45001220703125,38859.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786602258682252,1.0,0.0,0.0,3.7258613109588623,3.725886583328247,9.262892604056104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.10693359375,0.0,1641.0552978515625,1895.4371337890625,0.0,4117.06640625,0.9242135286331176,1.0,0.0,3.0,1.0,0.0
18198060,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.754499077796936,0.3915314376354217,0.3585491180419922,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9038797616958618,0.68387371301651,0.6514642834663391,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8701289892196655,0.6111400127410889,0.4304241836071014,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.794649064540863,0.4585897922515869,0.4404164850711822,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6497311592102051,0.2472352832555771,1.1468414068222046,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5308532714844,297.21319580078125,285.0087890625,1.0,0.7244150042533875,0.3632221817970276,0.3632221817970276,1.0,1.0,-3.636326789855957,0.9903405904769896,2.6459860801696777,0.1736180037260055,0.9857058525085448,0.9857058525085448,0.0,293.4252624511719,300.0,58007.6484375,0.0,4565.22119140625,1.0,279.4428100585937,283.07275390625,294.5304260253906,298.2171325683594,293.1499938964844,293.1499938964844,279.1499938964844,33748.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700780510902404,1.0,0.0,0.0,3.8202621936798096,3.8202874660491934,9.738220114741123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.8916015625,0.0,1713.3389892578125,1895.4371337890625,0.0,4041.89599609375,0.9421719312667848,1.0,0.0,3.0,1.0,0.0
18198120,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.754499077796936,0.3915314376354217,0.3585491180419922,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9038797616958618,0.68387371301651,0.6514642834663391,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8701289892196655,0.6111400127410889,0.4304241836071014,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.794649064540863,0.4585897922515869,0.4404164850711822,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6497311592102051,0.2472352832555771,1.1468414068222046,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5308532714844,297.21319580078125,285.0087890625,1.0,0.7244150042533875,0.3632221817970276,0.3632221817970276,1.0,1.0,-3.636326789855957,0.9903405904769896,2.6459860801696777,0.1736180037260055,0.9857058525085448,0.9857058525085448,0.0,293.4252624511719,300.0,58007.6484375,0.0,4565.22119140625,1.0,279.4428100585937,283.07275390625,294.5304260253906,298.2171325683594,293.1499938964844,293.1499938964844,279.1499938964844,33748.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700780510902404,1.0,0.0,0.0,3.8202621936798096,3.8202874660491934,9.738220114741123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.8916015625,0.0,1713.3389892578125,1895.4371337890625,0.0,4041.89599609375,0.9421719312667848,1.0,0.0,3.0,1.0,0.0
18198180,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7522944211959839,0.3905793130397796,0.3581045567989349,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9011524319648744,0.6826850175857544,0.6508395075798035,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8689221739768982,0.6129287481307983,0.4320078492164612,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7926205992698669,0.4583567082881927,0.4405770599842071,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6480719447135925,0.2469543367624282,1.1469213962554932,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5235595703125,297.2069396972656,284.8938293457031,1.0,0.7260740995407104,0.3625660240650177,0.3625660240650177,1.0,1.0,-3.6372461318969727,0.9885379076004028,2.64870834350586,0.1717214286327362,0.883482038974762,0.883482038974762,0.0,296.7342529296875,303.0,58792.171875,0.0,4588.3359375,1.0,279.1561889648437,282.9327087402344,294.5735168457031,298.37255859375,293.1499938964844,293.1499938964844,279.45001220703125,38827.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977980375289917,1.0,0.0,0.0,3.718462705612183,3.718487977981568,9.226142196894216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.93310546875,0.0,1632.2320556640625,1895.4371337890625,0.0,4111.14306640625,0.9225629568099976,1.0,0.0,3.0,1.0,0.0
18198240,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7522944211959839,0.3905793130397796,0.3581045567989349,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9011524319648744,0.6826850175857544,0.6508395075798035,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8689221739768982,0.6129287481307983,0.4320078492164612,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7926205992698669,0.4583567082881927,0.4405770599842071,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6480719447135925,0.2469543367624282,1.1469213962554932,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5235595703125,297.2069396972656,284.8938293457031,1.0,0.7260740995407104,0.3625660240650177,0.3625660240650177,1.0,1.0,-3.6372461318969727,0.9885379076004028,2.64870834350586,0.1717214286327362,0.883482038974762,0.883482038974762,0.0,296.7342529296875,303.0,58792.171875,0.0,4588.3359375,1.0,279.1561889648437,282.9327087402344,294.5735168457031,298.37255859375,293.1499938964844,293.1499938964844,279.45001220703125,38827.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977980375289917,1.0,0.0,0.0,3.718462705612183,3.718487977981568,9.226142196894216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.93310546875,0.0,1632.2320556640625,1895.4371337890625,0.0,4111.14306640625,0.9225629568099976,1.0,0.0,3.0,1.0,0.0
18198300,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7512041926383972,0.3905220329761505,0.3578512370586395,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8997934460639954,0.6825343370437622,0.650453507900238,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8683364987373352,0.6143189072608948,0.4327797889709472,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.791597306728363,0.458532303571701,0.4405922591686249,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6472151875495911,0.2469549626111984,1.1466635465621948,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.52276611328125,297.20770263671875,285.0153503417969,1.0,0.7268255949020386,0.3622379302978515,0.3622379302978515,1.0,1.0,-3.637105941772461,0.9874529838562012,2.64965295791626,0.1705637723207473,0.965843141078949,0.965843141078949,0.0,298.3240661621094,303.0,57881.640625,0.0,4597.84130859375,1.0,279.4030456542969,283.0777893066406,294.5189819335937,298.1582946777344,293.1499938964844,293.1499938964844,279.45001220703125,34550.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712706804275512,1.0,0.0,0.0,3.756877660751343,3.756902456283569,9.417755109097924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.7705078125,0.0,1644.1951904296875,1895.4371337890625,0.0,4052.392333984375,0.929716944694519,1.0,0.0,3.0,1.0,0.0
18198360,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7506896257400513,0.3906453251838684,0.3579708635807037,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8990623950958252,0.682610273361206,0.650520384311676,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8683564066886902,0.6158881783485413,0.4338788390159607,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7911314368247986,0.4588872790336609,0.4409239888191223,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6468011140823364,0.2470827549695968,1.14725661277771,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,298.5235290527344,297.2104187011719,285.0107421875,1.0,0.7277206182479858,0.3619185090065002,0.3619185090065002,1.0,1.0,-3.639761686325073,0.9872767329216005,2.652484893798828,0.1697305887937545,0.9862212538719176,0.9862212538719176,0.0,299.49517822265625,306.0,57984.1171875,0.0,4612.533203125,1.0,279.4438171386719,283.0754089355469,294.52978515625,298.2083435058594,293.1499938964844,293.1499938964844,279.1499938964844,33617.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682258367538452,1.0,0.0,0.0,3.817565679550171,3.817590951919556,9.724478786665711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.36328125,0.0,1709.0609130859375,1895.4371337890625,0.0,4025.5634765625,0.9412458539009094,1.0,0.0,3.0,1.0,0.0
18198420,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7485867738723755,0.3897003531455993,0.3575403988361358,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8964152932167053,0.6813746094703674,0.6498596668243408,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8671953678131104,0.6176124215126038,0.4354277551174164,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7891802787780762,0.4586489498615265,0.4410856664180755,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6452178359031677,0.2467981129884719,1.1473321914672852,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.51641845703125,297.2043151855469,284.8955078125,1.0,0.7293557524681091,0.3612797260284424,0.3612797260284424,1.0,1.0,-3.6406090259552,0.9855021834373474,2.655107021331787,0.1678675264120102,0.8850483298301697,0.8850483298301697,0.0,302.78668212890625,309.0,58825.59375,0.0,4635.37060546875,1.0,279.1562194824219,282.93408203125,294.5968017578125,298.3915405273437,293.1499938964844,293.1499938964844,279.45001220703125,38696.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756075739860536,1.0,0.0,0.0,3.7193024158477774,3.719327449798584,9.230309387930902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.45947265625,0.0,1632.2032470703125,1895.4371337890625,0.0,4090.4267578125,0.9226555824279784,1.0,0.0,3.0,1.0,0.0
18198480,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7485867738723755,0.3897003531455993,0.3575403988361358,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8964152932167053,0.6813746094703674,0.6498596668243408,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8671953678131104,0.6176124215126038,0.4354277551174164,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7891802787780762,0.4586489498615265,0.4410856664180755,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6452178359031677,0.2467981129884719,1.1473321914672852,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.51641845703125,297.2043151855469,284.8955078125,1.0,0.7293557524681091,0.3612797260284424,0.3612797260284424,1.0,1.0,-3.6406090259552,0.9855021834373474,2.655107021331787,0.1678675264120102,0.8850483298301697,0.8850483298301697,0.0,302.78668212890625,309.0,58825.59375,0.0,4635.37060546875,1.0,279.1562194824219,282.93408203125,294.5968017578125,298.3915405273437,293.1499938964844,293.1499938964844,279.45001220703125,38696.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756075739860536,1.0,0.0,0.0,3.7193024158477774,3.719327449798584,9.230309387930902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.45947265625,0.0,1632.2032470703125,1895.4371337890625,0.0,4090.4267578125,0.9226555824279784,1.0,0.0,3.0,1.0,0.0
18198540,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7470525503158569,0.3897673487663269,0.3574140071868896,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8943709135055542,0.681247353553772,0.6494989991188049,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8666472434997559,0.6205083131790161,0.4372592568397522,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7877441048622131,0.4591710865497589,0.4414292573928833,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6439996957778931,0.2469208687543869,1.147653102874756,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5164794921875,297.20782470703125,285.0129699707031,1.0,0.7309783101081848,0.3606409430503845,0.3606409430503845,1.0,1.0,-3.643014907836914,0.9842299222946168,2.658784866333008,0.1658790558576584,0.9892310500144958,0.9892310500144958,0.0,305.5394287109375,312.0,58060.70703125,0.0,4659.26220703125,1.0,279.4427795410156,283.0766296386719,294.573974609375,298.2515563964844,293.1499938964844,293.1499938964844,279.1499938964844,33586.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655060172080994,1.0,0.0,0.0,3.819640636444092,3.819665908813477,9.7350527994422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.279296875,0.0,1711.3243408203125,1895.4371337890625,0.0,4001.51220703125,0.9419364333152772,1.0,0.0,3.0,1.0,0.0
18198600,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7470525503158569,0.3897673487663269,0.3574140071868896,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8943709135055542,0.681247353553772,0.6494989991188049,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8666472434997559,0.6205083131790161,0.4372592568397522,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7877441048622131,0.4591710865497589,0.4414292573928833,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6439996957778931,0.2469208687543869,1.147653102874756,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5164794921875,297.20782470703125,285.0129699707031,1.0,0.7309783101081848,0.3606409430503845,0.3606409430503845,1.0,1.0,-3.643014907836914,0.9842299222946168,2.658784866333008,0.1658790558576584,0.9892310500144958,0.9892310500144958,0.0,305.5394287109375,312.0,58060.70703125,0.0,4659.26220703125,1.0,279.4427795410156,283.0766296386719,294.573974609375,298.2515563964844,293.1499938964844,293.1499938964844,279.1499938964844,33586.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655060172080994,1.0,0.0,0.0,3.819640636444092,3.819665908813477,9.7350527994422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.279296875,0.0,1711.3243408203125,1895.4371337890625,0.0,4001.51220703125,0.9419364333152772,1.0,0.0,3.0,1.0,0.0
18198660,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.745011568069458,0.3888183236122131,0.3569767773151397,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8917587399482727,0.6799544095993042,0.6487805843353271,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8654897809028625,0.6221498250961304,0.4387501180171966,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7858350276947021,0.4589172005653381,0.4415751099586487,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6424630880355835,0.2466267347335815,1.1476861238479614,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50933837890625,297.2016906738281,284.8962097167969,1.0,0.7325856685638428,0.3600019514560699,0.3600019514560699,1.0,1.0,-3.643644571304321,0.9823819994926452,2.6612625122070312,0.163976639509201,0.8882952928543091,0.8882952928543091,0.0,308.842041015625,315.0,58954.27734375,0.0,4681.5869140625,1.0,279.1561279296875,282.9328918457031,294.6582336425781,298.4564208984375,293.1499938964844,293.1499938964844,279.45001220703125,38566.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726015329360962,1.0,0.0,0.0,3.728583812713623,3.728609085083008,9.276434980165504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.8212890625,0.0,1641.980712890625,1895.4371337890625,0.0,4064.0869140625,0.9246259331703186,1.0,0.0,3.0,1.0,0.0
18198720,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.745011568069458,0.3888183236122131,0.3569767773151397,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8917587399482727,0.6799544095993042,0.6487805843353271,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8654897809028625,0.6221498250961304,0.4387501180171966,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7858350276947021,0.4589172005653381,0.4415751099586487,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6424630880355835,0.2466267347335815,1.1476861238479614,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50933837890625,297.2016906738281,284.8962097167969,1.0,0.7325856685638428,0.3600019514560699,0.3600019514560699,1.0,1.0,-3.643644571304321,0.9823819994926452,2.6612625122070312,0.163976639509201,0.8882952928543091,0.8882952928543091,0.0,308.842041015625,315.0,58954.27734375,0.0,4681.5869140625,1.0,279.1561279296875,282.9328918457031,294.6582336425781,298.4564208984375,293.1499938964844,293.1499938964844,279.45001220703125,38566.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726015329360962,1.0,0.0,0.0,3.728583812713623,3.728609085083008,9.276434980165504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.8212890625,0.0,1641.980712890625,1895.4371337890625,0.0,4064.0869140625,0.9246259331703186,1.0,0.0,3.0,1.0,0.0
18198780,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7435267567634583,0.388882964849472,0.3568458259105682,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8897420167922974,0.6797723770141602,0.6483659744262695,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8649377822875977,0.6249744892120361,0.4405282139778137,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7844332456588745,0.4594261348247528,0.4419041275978088,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6412809491157532,0.2467407137155532,1.1479631662368774,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.5093688964844,297.2052001953125,285.0150451660156,1.0,0.7341788411140442,0.3593629598617553,0.3593629598617553,1.0,1.0,-3.645845413208008,0.9810391664505004,2.6648061275482178,0.161948874592781,0.9942857027053832,0.9942857027053832,0.0,311.59820556640625,318.0,58214.921875,0.0,4704.9716796875,1.0,279.4428405761719,283.0764465332031,294.6513366699219,298.3348388671875,293.1499938964844,293.1499938964844,279.1499938964844,33539.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622644186019896,1.0,0.0,0.0,3.83002233505249,3.830047845840454,9.788044508241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9375,0.0,1723.510009765625,1895.4371337890625,0.0,3972.745361328125,0.9442504048347472,1.0,0.0,3.0,1.0,0.0
18198840,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7435267567634583,0.388882964849472,0.3568458259105682,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8897420167922974,0.6797723770141602,0.6483659744262695,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8649377822875977,0.6249744892120361,0.4405282139778137,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7844332456588745,0.4594261348247528,0.4419041275978088,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6412809491157532,0.2467407137155532,1.1479631662368774,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.5093688964844,297.2052001953125,285.0150451660156,1.0,0.7341788411140442,0.3593629598617553,0.3593629598617553,1.0,1.0,-3.645845413208008,0.9810391664505004,2.6648061275482178,0.161948874592781,0.9942857027053832,0.9942857027053832,0.0,311.59820556640625,318.0,58214.921875,0.0,4704.9716796875,1.0,279.4428405761719,283.0764465332031,294.6513366699219,298.3348388671875,293.1499938964844,293.1499938964844,279.1499938964844,33539.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622644186019896,1.0,0.0,0.0,3.83002233505249,3.830047845840454,9.788044508241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9375,0.0,1723.510009765625,1895.4371337890625,0.0,3972.745361328125,0.9442504048347472,1.0,0.0,3.0,1.0,0.0
18198900,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7428186535835266,0.3885132670402527,0.3568250238895416,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8887712955474854,0.6792367696762085,0.6482284665107727,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.864671528339386,0.6258711218833923,0.4414307475090027,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7837794423103333,0.4593957960605621,0.4421404302120209,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6407503485679626,0.2466616183519363,1.148415207862854,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5066833496094,297.2032470703125,284.8819580078125,1.0,0.7350472211837769,0.3590434491634369,0.3590434491634369,1.0,1.0,-3.647576332092285,0.9805580377578736,2.667018175125122,0.1611346751451492,0.907671332359314,0.907671332359314,0.0,313.02423095703125,318.0,59308.4375,0.0,4718.736328125,1.0,279.19354248046875,282.9168395996094,294.7322692871094,298.5835876464844,293.1499938964844,293.1499938964844,279.1499938964844,36768.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967675805091858,1.0,0.0,0.0,3.8155713081359854,3.815597057342529,9.714320867715287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.591796875,0.0,1731.3048095703125,1895.4371337890625,0.0,4020.7060546875,0.9412309527397156,1.0,0.0,3.0,1.0,0.0
18198960,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.741557776927948,0.3879309296607971,0.3564108312129974,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8871830701828003,0.6784262657165527,0.6476026773452759,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.863798201084137,0.6265310049057007,0.4419671297073364,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7825793623924255,0.4591569900512695,0.4420399665832519,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6397979855537415,0.246438130736351,1.147968292236328,284.89471435546875,284.95001220703125,302.04998779296875,291.7341003417969,298.5022888183594,297.1990661621094,284.89630126953125,1.0,0.7357586622238159,0.3587392568588257,0.3587392568588257,1.0,1.0,-3.646315574645996,0.9791832566261292,2.667132377624512,0.1600624620914459,0.8928505778312683,0.8928505778312683,0.0,314.8970947265625,321.0,59157.91015625,0.0,4726.84765625,1.0,279.1560974121094,282.929931640625,294.7502746582031,298.5581359863281,293.1499938964844,293.1499938964844,279.45001220703125,38460.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691819548606871,1.0,0.0,0.0,3.744225263595581,3.744250774383545,9.354428129881852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.5380859375,0.0,1659.4329833984375,1895.4371337890625,0.0,4033.9990234375,0.9280667304992676,1.0,0.0,3.0,1.0,0.0
18199020,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.740114688873291,0.3879912793636322,0.3562719523906708,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8851920366287231,0.6781905293464661,0.6471332907676697,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8632373213768005,0.6292800903320312,0.443687230348587,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7812078595161438,0.4596507847309112,0.4423515200614929,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6386476159095764,0.2465436607599258,1.1482003927230835,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.50244140625,297.2025146484375,285.0171203613281,1.0,0.7373214960098267,0.3581308722496032,0.3581308722496032,1.0,1.0,-3.6482958793640137,0.977864384651184,2.670431613922119,0.1580934226512909,1.0,1.0,0.0,317.658203125,324.0,58433.6875,0.0,4749.68115234375,1.0,279.4429626464844,283.0752258300781,294.7560119628906,298.4508972167969,293.1499938964844,293.1499938964844,279.1499938964844,33533.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587101340293884,1.0,0.0,0.0,3.8458003997802734,3.845825910568237,9.868854249361902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.443359375,0.0,1742.670166015625,1895.4371337890625,0.0,3941.079345703125,0.9477818012237548,1.0,0.0,3.0,1.0,0.0
18199080,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.740114688873291,0.3879912793636322,0.3562719523906708,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8851920366287231,0.6781905293464661,0.6471332907676697,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8632373213768005,0.6292800903320312,0.443687230348587,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7812078595161438,0.4596507847309112,0.4423515200614929,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6386476159095764,0.2465436607599258,1.1482003927230835,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.50244140625,297.2025146484375,285.0171203613281,1.0,0.7373214960098267,0.3581308722496032,0.3581308722496032,1.0,1.0,-3.6482958793640137,0.977864384651184,2.670431613922119,0.1580934226512909,1.0,1.0,0.0,317.658203125,324.0,58433.6875,0.0,4749.68115234375,1.0,279.4429626464844,283.0752258300781,294.7560119628906,298.4508972167969,293.1499938964844,293.1499938964844,279.1499938964844,33533.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587101340293884,1.0,0.0,0.0,3.8458003997802734,3.845825910568237,9.868854249361902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.443359375,0.0,1742.670166015625,1895.4371337890625,0.0,3941.079345703125,0.9477818012237548,1.0,0.0,3.0,1.0,0.0
18199140,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7381953597068787,0.3870373070240021,0.3558321893215179,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8826619982719421,0.6767724752426147,0.6463072299957275,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8620679974555969,0.6306520104408264,0.4450252652168274,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.779390811920166,0.4593676328659057,0.442472368478775,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6372013688087463,0.2462310045957565,1.1481654644012451,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4950866699219,297.19598388671875,284.8968811035156,1.0,0.7388691902160645,0.3575224876403808,0.3575224876403808,1.0,1.0,-3.6484975814819336,0.9759732484817504,2.6725244522094727,0.1562204957008361,0.8989114761352539,0.8989114761352539,0.0,320.9718322753906,327.0,59423.2734375,0.0,4770.90625,1.0,279.1568298339844,282.92657470703125,294.8652038574219,298.6876220703125,293.1499938964844,293.1499938964844,279.45001220703125,38283.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96547132730484,1.0,0.0,0.0,3.7653939723968506,3.7654194831848153,9.460500791647064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.93359375,0.0,1683.0074462890625,1895.4371337890625,0.0,4001.205078125,0.9326764941215516,1.0,0.0,3.0,1.0,0.0
18199200,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7381953597068787,0.3870373070240021,0.3558321893215179,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8826619982719421,0.6767724752426147,0.6463072299957275,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8620679974555969,0.6306520104408264,0.4450252652168274,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.779390811920166,0.4593676328659057,0.442472368478775,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6372013688087463,0.2462310045957565,1.1481654644012451,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4950866699219,297.19598388671875,284.8968811035156,1.0,0.7388691902160645,0.3575224876403808,0.3575224876403808,1.0,1.0,-3.6484975814819336,0.9759732484817504,2.6725244522094727,0.1562204957008361,0.8989114761352539,0.8989114761352539,0.0,320.9718322753906,327.0,59423.2734375,0.0,4770.90625,1.0,279.1568298339844,282.92657470703125,294.8652038574219,298.6876220703125,293.1499938964844,293.1499938964844,279.45001220703125,38283.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96547132730484,1.0,0.0,0.0,3.7653939723968506,3.7654194831848153,9.460500791647064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.93359375,0.0,1683.0074462890625,1895.4371337890625,0.0,4001.205078125,0.9326764941215516,1.0,0.0,3.0,1.0,0.0
18199260,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7367910146713257,0.3871093094348907,0.3557000756263733,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8806743025779724,0.6764505505561829,0.6457577347755432,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8614094853401184,0.6331306099891663,0.4465643763542175,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7780475616455078,0.459861546754837,0.4427802562713623,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6360727548599243,0.2463274449110031,1.148354411125183,285.0207824707031,284.95001220703125,302.04998779296875,291.9153747558594,298.4948425292969,297.1986694335937,285.0201416015625,1.0,0.7403894066810608,0.3569587171077728,0.3569587171077728,1.0,1.0,-3.650115489959717,0.9746752381324768,2.6754403114318848,0.1543397158384323,1.0,1.0,0.0,323.7480773925781,330.0,58684.66796875,0.0,4792.8388671875,1.0,279.4440002441406,283.074462890625,294.88055419921875,298.5907897949219,293.1499938964844,293.1499938964844,279.1499938964844,33633.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954906165599823,1.0,0.0,0.0,3.864158391952514,3.8641841411590576,9.963298452930758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.548828125,0.0,1765.994384765625,1895.4371337890625,0.0,3907.051025390625,0.9516805410385132,1.0,0.0,3.0,1.0,0.0
18199320,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7367910146713257,0.3871093094348907,0.3557000756263733,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8806743025779724,0.6764505505561829,0.6457577347755432,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8614094853401184,0.6331306099891663,0.4465643763542175,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7780475616455078,0.459861546754837,0.4427802562713623,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6360727548599243,0.2463274449110031,1.148354411125183,285.0207824707031,284.95001220703125,302.04998779296875,291.9153747558594,298.4948425292969,297.1986694335937,285.0201416015625,1.0,0.7403894066810608,0.3569587171077728,0.3569587171077728,1.0,1.0,-3.650115489959717,0.9746752381324768,2.6754403114318848,0.1543397158384323,1.0,1.0,0.0,323.7480773925781,330.0,58684.66796875,0.0,4792.8388671875,1.0,279.4440002441406,283.074462890625,294.88055419921875,298.5907897949219,293.1499938964844,293.1499938964844,279.1499938964844,33633.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954906165599823,1.0,0.0,0.0,3.864158391952514,3.8641841411590576,9.963298452930758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.548828125,0.0,1765.994384765625,1895.4371337890625,0.0,3907.051025390625,0.9516805410385132,1.0,0.0,3.0,1.0,0.0
18199380,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.734940230846405,0.3861591517925262,0.3552776277065277,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8781877160072327,0.6749576926231384,0.644868791103363,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8601900935173035,0.6342951655387878,0.447746992111206,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7762919068336487,0.4595730304718017,0.4429077208042145,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6346738338470459,0.2460071593523025,1.1483081579208374,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.4874267578125,297.1917724609375,284.8978881835937,1.0,0.741898238658905,0.3563949167728424,0.3563949167728424,1.0,1.0,-3.650069952011109,0.972847580909729,2.67722225189209,0.1525765061378479,0.9059585332870485,0.9059585332870485,0.0,327.0557556152344,333.0,59726.34375,0.0,4813.333984375,1.0,279.1569519042969,282.923095703125,294.99810791015625,298.8382568359375,293.1499938964844,293.1499938964844,278.8500061035156,38103.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616138339042664,1.0,0.0,0.0,3.788818120956421,3.788843870162964,9.578571962265414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.0908203125,0.0,1709.504150390625,1895.4371337890625,0.0,3966.958740234375,0.9378871321678162,1.0,0.0,3.0,1.0,0.0
18199440,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.734940230846405,0.3861591517925262,0.3552776277065277,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8781877160072327,0.6749576926231384,0.644868791103363,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8601900935173035,0.6342951655387878,0.447746992111206,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7762919068336487,0.4595730304718017,0.4429077208042145,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6346738338470459,0.2460071593523025,1.1483081579208374,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.4874267578125,297.1917724609375,284.8978881835937,1.0,0.741898238658905,0.3563949167728424,0.3563949167728424,1.0,1.0,-3.650069952011109,0.972847580909729,2.67722225189209,0.1525765061378479,0.9059585332870485,0.9059585332870485,0.0,327.0557556152344,333.0,59726.34375,0.0,4813.333984375,1.0,279.1569519042969,282.923095703125,294.99810791015625,298.8382568359375,293.1499938964844,293.1499938964844,278.8500061035156,38103.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616138339042664,1.0,0.0,0.0,3.788818120956421,3.788843870162964,9.578571962265414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.0908203125,0.0,1709.504150390625,1895.4371337890625,0.0,3966.958740234375,0.9378871321678162,1.0,0.0,3.0,1.0,0.0
18199500,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7337620854377747,0.3855226337909698,0.3548484146595001,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8766590356826782,0.6739836931228638,0.6441277265548706,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.859309732913971,0.6346870064735413,0.44813933968544,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7751498222351074,0.4592496156692505,0.4427499771118164,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6337528824806213,0.2457149773836136,1.1475858688354492,284.8199462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.482666015625,297.1870422363281,284.8236694335937,1.0,0.7424996495246887,0.3561130166053772,0.3561130166053772,1.0,1.0,-3.6480772495269775,0.9713203310966492,2.676756858825684,0.1514699459075927,0.8224189281463623,0.8224189281463623,0.0,328.8789978027344,333.0,60202.62109375,0.0,4819.02392578125,1.0,278.8984069824219,282.8300476074219,295.0521240234375,298.99932861328125,293.1499938964844,293.1499938964844,278.8500061035156,42930.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660043120384216,1.0,0.0,0.0,3.6544249057769775,3.654450416564941,8.911101758712903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.6064453125,0.0,1590.018310546875,1895.4371337890625,0.0,4005.924560546875,0.9090464115142822,1.0,0.0,3.0,1.0,0.0
18199560,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7325902581214905,0.3850934505462646,0.3543928563594818,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.875137209892273,0.6732282638549805,0.643332839012146,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8584403991699219,0.6353333592414856,0.4485054612159729,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7740058898925781,0.4590678513050079,0.4425436854362488,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6328158378601074,0.2454854995012283,1.146651268005371,284.882080078125,284.95001220703125,302.04998779296875,292.054931640625,298.47930908203125,297.1842041015625,284.8841552734375,1.0,0.7430323362350464,0.3558443486690521,0.3558443486690521,1.0,1.0,-3.645637273788452,0.9696961641311646,2.675941228866577,0.1503099054098129,0.8324136734008789,0.8324136734008789,0.0,330.6492004394531,336.0,59890.90625,0.0,4823.10791015625,1.0,278.8580322265625,282.89239501953125,295.0572509765625,298.92626953125,293.1499938964844,293.1499938964844,279.1499938964844,41234.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648016095161438,1.0,0.0,0.0,3.5447418689727783,3.5447657108306885,8.384216698686942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.677734375,0.0,1457.2254638671875,1895.4371337890625,0.0,3995.2705078125,0.8865081667900085,1.0,0.0,3.0,1.0,0.0
18199620,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7316159009933472,0.3853507339954376,0.3544717729091644,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8736168146133423,0.6730382442474365,0.6429435014724731,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8581918478012085,0.637908935546875,0.4501490592956543,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7730729579925537,0.4596790671348572,0.442974179983139,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6319785118103027,0.2456408143043518,1.147016167640686,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4809265136719,297.1891784667969,284.9996337890625,1.0,0.7444578409194946,0.3553070425987243,0.3553070425987243,1.0,1.0,-3.648187160491944,0.9687756299972534,2.6794116497039795,0.148584172129631,0.9268781542778016,0.9268781542778016,0.0,332.98046875,339.0,59274.91796875,0.0,4844.9375,1.0,279.1415405273437,283.0311889648437,295.081787109375,298.8280639648437,293.1499938964844,293.1499938964844,278.8500061035156,34061.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515295028686525,1.0,0.0,0.0,3.642304182052612,3.642327785491944,8.852088058119989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.892578125,0.0,1510.1490478515625,1895.4371337890625,0.0,3876.73095703125,0.9023937582969666,1.0,0.0,3.0,1.0,0.0
