time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199680,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7316159009933472,0.3853507339954376,0.3544717729091644,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8736168146133423,0.6730382442474365,0.6429435014724731,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8581918478012085,0.637908935546875,0.4501490592956543,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7730729579925537,0.4596790671348572,0.442974179983139,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6319785118103027,0.2456408143043518,1.147016167640686,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4809265136719,297.1891784667969,284.9996337890625,1.0,0.7444578409194946,0.3553070425987243,0.3553070425987243,1.0,1.0,-3.648187160491944,0.9687756299972534,2.6794116497039795,0.148584172129631,0.9268781542778016,0.9268781542778016,0.0,332.98046875,339.0,59274.91796875,0.0,4844.9375,1.0,279.1415405273437,283.0311889648437,295.081787109375,298.8280639648437,293.1499938964844,293.1499938964844,278.8500061035156,34061.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515295028686525,1.0,0.0,0.0,3.642304182052612,3.642327785491944,8.852088058119989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.892578125,0.0,1510.1490478515625,1895.4371337890625,0.0,3876.73095703125,0.9023937582969666,1.0,0.0,3.0,1.0,0.0
18199740,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7300242185592651,0.3846007883548736,0.3541603684425354,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8714264035224915,0.6717236042022705,0.6421344876289368,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8572062253952026,0.6392065286636353,0.4513590931892395,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7715799808502197,0.4595392942428589,0.4431780576705932,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6307903528213501,0.2454260885715484,1.1472232341766355,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4756774902344,297.18505859375,284.9154357910156,1.0,0.7459471821784973,0.3547697067260742,0.3547697067260742,1.0,1.0,-3.648798704147339,0.9672377705574036,2.681560754776001,0.1469200998544693,0.8515869975090027,0.8515869975090027,0.0,336.07476806640625,342.0,60072.62890625,0.0,4865.974609375,1.0,278.8583984375,282.9208374023437,295.20721435546875,299.0716857910156,293.1499938964844,293.1499938964844,279.1499938964844,38392.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563037753105164,1.0,0.0,0.0,3.533709526062012,3.533732891082764,8.332110610353993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.71875,0.0,1424.9278564453125,1895.4371337890625,0.0,3919.569580078125,0.8814821839332581,1.0,0.0,3.0,1.0,0.0
18199800,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7300242185592651,0.3846007883548736,0.3541603684425354,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8714264035224915,0.6717236042022705,0.6421344876289368,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8572062253952026,0.6392065286636353,0.4513590931892395,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7715799808502197,0.4595392942428589,0.4431780576705932,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6307903528213501,0.2454260885715484,1.1472232341766355,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4756774902344,297.18505859375,284.9154357910156,1.0,0.7459471821784973,0.3547697067260742,0.3547697067260742,1.0,1.0,-3.648798704147339,0.9672377705574036,2.681560754776001,0.1469200998544693,0.8515869975090027,0.8515869975090027,0.0,336.07476806640625,342.0,60072.62890625,0.0,4865.974609375,1.0,278.8583984375,282.9208374023437,295.20721435546875,299.0716857910156,293.1499938964844,293.1499938964844,279.1499938964844,38392.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563037753105164,1.0,0.0,0.0,3.533709526062012,3.533732891082764,8.332110610353993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.71875,0.0,1424.9278564453125,1895.4371337890625,0.0,3919.569580078125,0.8814821839332581,1.0,0.0,3.0,1.0,0.0
18199860,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7288286685943604,0.3846704065799713,0.3541154265403747,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8696653246879578,0.6713032722473145,0.6416025757789612,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.85666823387146,0.6414986848831177,0.4528391659259796,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7704523801803589,0.4600212872028351,0.443554013967514,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6298601031303406,0.2455595731735229,1.1477677822113037,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.475830078125,297.18798828125,285.0096435546875,1.0,0.747478187084198,0.354248046875,0.354248046875,1.0,1.0,-3.650984048843384,0.966246783733368,2.68473744392395,0.145228773355484,0.9443932175636292,0.9443932175636292,0.0,338.7663269042969,345.0,59594.7578125,0.0,4889.04833984375,1.0,279.1415710449219,283.0361328125,295.24249267578125,299.0089111328125,293.1499938964844,293.1499938964844,278.8500061035156,33141.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459766745567322,1.0,0.0,0.0,3.6584904193878174,3.658514022827149,8.930939543461136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.02734375,0.0,1521.2005615234375,1895.4371337890625,0.0,3826.645263671875,0.9052392840385436,1.0,0.0,3.0,1.0,0.0
18199920,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7288286685943604,0.3846704065799713,0.3541154265403747,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8696653246879578,0.6713032722473145,0.6416025757789612,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.85666823387146,0.6414986848831177,0.4528391659259796,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7704523801803589,0.4600212872028351,0.443554013967514,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6298601031303406,0.2455595731735229,1.1477677822113037,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.475830078125,297.18798828125,285.0096435546875,1.0,0.747478187084198,0.354248046875,0.354248046875,1.0,1.0,-3.650984048843384,0.966246783733368,2.68473744392395,0.145228773355484,0.9443932175636292,0.9443932175636292,0.0,338.7663269042969,345.0,59594.7578125,0.0,4889.04833984375,1.0,279.1415710449219,283.0361328125,295.24249267578125,299.0089111328125,293.1499938964844,293.1499938964844,278.8500061035156,33141.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459766745567322,1.0,0.0,0.0,3.6584904193878174,3.658514022827149,8.930939543461136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.02734375,0.0,1521.2005615234375,1895.4371337890625,0.0,3826.645263671875,0.9052392840385436,1.0,0.0,3.0,1.0,0.0
18199980,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7270315885543823,0.3837269842624664,0.3536505997180938,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8672499656677246,0.6697244644165039,0.6405666470527649,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8554331064224243,0.6425191760063171,0.4538696110248565,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7687548398971558,0.4596965312957763,0.4436081051826477,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.628530740737915,0.2452534288167953,1.1476911306381226,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.46954345703125,297.18243408203125,284.910888671875,1.0,0.7489372491836548,0.3537263572216034,0.3537263572216034,1.0,1.0,-3.650401115417481,0.9643850922584534,2.686016082763672,0.1435077637434005,0.859857439994812,0.859857439994812,0.0,342.1290588378906,348.0,60471.51171875,0.0,4908.3447265625,1.0,278.8581848144531,282.9099426269531,295.3636779785156,299.2567443847656,293.1499938964844,293.1499938964844,279.1499938964844,38113.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952399969100952,1.0,0.0,0.0,3.566466808319092,3.566490411758423,8.487302238791017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.7958984375,0.0,1457.6527099609375,1895.4371337890625,0.0,3884.556884765625,0.8884464502334595,1.0,0.0,3.0,1.0,0.0
18200040,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7270315885543823,0.3837269842624664,0.3536505997180938,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8672499656677246,0.6697244644165039,0.6405666470527649,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8554331064224243,0.6425191760063171,0.4538696110248565,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7687548398971558,0.4596965312957763,0.4436081051826477,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.628530740737915,0.2452534288167953,1.1476911306381226,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.46954345703125,297.18243408203125,284.910888671875,1.0,0.7489372491836548,0.3537263572216034,0.3537263572216034,1.0,1.0,-3.650401115417481,0.9643850922584534,2.686016082763672,0.1435077637434005,0.859857439994812,0.859857439994812,0.0,342.1290588378906,348.0,60471.51171875,0.0,4908.3447265625,1.0,278.8581848144531,282.9099426269531,295.3636779785156,299.2567443847656,293.1499938964844,293.1499938964844,279.1499938964844,38113.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952399969100952,1.0,0.0,0.0,3.566466808319092,3.566490411758423,8.487302238791017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.7958984375,0.0,1457.6527099609375,1895.4371337890625,0.0,3884.556884765625,0.8884464502334595,1.0,0.0,3.0,1.0,0.0
18200100,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7261683344841003,0.3836436867713928,0.353408545255661,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8660879135131836,0.6693547964096069,0.6400185823440552,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8548751473426819,0.643526017665863,0.45439612865448,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7679329514503479,0.4598128795623779,0.4435939490795135,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6278637647628784,0.2452364563941955,1.1474223136901855,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.46881103515625,297.18292236328125,285.01934814453125,1.0,0.7495986223220825,0.3534655272960663,0.3534655272960663,1.0,1.0,-3.649736404418945,0.9633445143699646,2.686392068862915,0.1424770057201385,0.9373615980148317,0.9373615980148317,0.0,343.7060852050781,348.0,59746.27734375,0.0,4916.28125,1.0,279.0998229980469,283.0390930175781,295.3479309082031,299.0921325683594,293.1499938964844,293.1499938964844,279.1499938964844,33825.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456576108932496,1.0,0.0,0.0,3.619437694549561,3.619461059570313,8.741289434510691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0830078125,0.0,1483.295166015625,1895.4371337890625,0.0,3823.759521484375,0.8983985781669617,1.0,0.0,3.0,1.0,0.0
18200160,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7257176041603088,0.3836982250213623,0.3534865081310272,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8653692603111267,0.6691452264785767,0.6398500800132751,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8547557592391968,0.644658625125885,0.4552144706249237,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7675086855888367,0.4600602686405182,0.4438498616218567,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6275058388710022,0.2453179061412811,1.147886872291565,285.00848388671875,284.95001220703125,302.04998779296875,292.4233703613281,298.46905517578125,297.1845703125,285.00738525390625,1.0,0.7503816485404968,0.3532131910324096,0.3532131910324096,1.0,1.0,-3.6514761447906494,0.9630739092826844,2.6884021759033203,0.141723170876503,0.9523552656173706,0.9523552656173706,0.0,344.9300231933594,351.0,59953.921875,0.0,4928.935546875,1.0,279.1427917480469,283.0284118652344,295.3920593261719,299.1849975585937,293.1499938964844,293.1499938964844,278.8500061035156,33109.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426908493041992,1.0,0.0,0.0,3.689375162124634,3.689399003982544,9.082364158530254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.107421875,0.0,1555.5560302734375,1895.4371337890625,0.0,3796.883544921875,0.9119442105293274,1.0,0.0,3.0,1.0,0.0
18200220,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7239238619804382,0.3827035427093506,0.352982759475708,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8629827499389648,0.6674673557281494,0.6387274265289307,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8535187244415283,0.6455587148666382,0.4561725854873657,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7658231854438782,0.4596606791019439,0.443837434053421,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6261762976646423,0.2449718415737152,1.147634744644165,284.9053649902344,284.95001220703125,302.04998779296875,292.49432373046875,298.4626159667969,297.17877197265625,284.90673828125,1.0,0.7517669796943665,0.3527085185050964,0.3527085185050964,1.0,1.0,-3.6503639221191406,0.96110200881958,2.6892619132995605,0.1400055587291717,0.8637788891792297,0.8637788891792297,0.0,348.2798156738281,354.0,60817.65234375,0.0,4946.61865234375,1.0,278.8577575683594,282.9003295898437,295.5089416503906,299.4277038574219,293.1499938964844,293.1499938964844,279.1499938964844,38287.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493789672851562,1.0,0.0,0.0,3.593833923339844,3.593858003616333,8.61805631302559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.404296875,0.0,1488.42431640625,1895.4371337890625,0.0,3857.36572265625,0.894584596157074,1.0,0.0,3.0,1.0,0.0
18200280,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7239238619804382,0.3827035427093506,0.352982759475708,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8629827499389648,0.6674673557281494,0.6387274265289307,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8535187244415283,0.6455587148666382,0.4561725854873657,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7658231854438782,0.4596606791019439,0.443837434053421,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6261762976646423,0.2449718415737152,1.147634744644165,284.9053649902344,284.95001220703125,302.04998779296875,292.49432373046875,298.4626159667969,297.17877197265625,284.90673828125,1.0,0.7517669796943665,0.3527085185050964,0.3527085185050964,1.0,1.0,-3.6503639221191406,0.96110200881958,2.6892619132995605,0.1400055587291717,0.8637788891792297,0.8637788891792297,0.0,348.2798156738281,354.0,60817.65234375,0.0,4946.61865234375,1.0,278.8577575683594,282.9003295898437,295.5089416503906,299.4277038574219,293.1499938964844,293.1499938964844,279.1499938964844,38287.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493789672851562,1.0,0.0,0.0,3.593833923339844,3.593858003616333,8.61805631302559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.404296875,0.0,1488.42431640625,1895.4371337890625,0.0,3857.36572265625,0.894584596157074,1.0,0.0,3.0,1.0,0.0
18200340,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7226262092590332,0.3826556801795959,0.3527955710887909,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.861142635345459,0.6668296456336975,0.6379484534263611,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8528488278388977,0.6476196050643921,0.4574570953845978,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7646030187606812,0.4599834978580475,0.4440336525440216,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6251664757728577,0.2450203448534011,1.1477313041687012,285.0082702636719,284.95001220703125,302.04998779296875,292.5625915527344,298.462158203125,297.180908203125,285.00750732421875,1.0,0.7531505823135376,0.3522038757801056,0.3522038757801056,1.0,1.0,-3.651089191436768,0.9597098231315612,2.691379308700561,0.1382122486829757,0.958337426185608,0.958337426185608,0.0,351.0472412109375,357.0,60269.3671875,0.0,4965.99951171875,1.0,279.1419982910156,283.02374267578125,295.5331115722656,299.3490600585937,293.1499938964844,293.1499938964844,278.8500061035156,33263.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398818612098694,1.0,0.0,0.0,3.712026834487915,3.712051153182984,9.1942331437167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.36328125,0.0,1582.453369140625,1895.4371337890625,0.0,3771.370849609375,0.9173632264137268,1.0,0.0,3.0,1.0,0.0
18200400,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7226262092590332,0.3826556801795959,0.3527955710887909,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.861142635345459,0.6668296456336975,0.6379484534263611,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8528488278388977,0.6476196050643921,0.4574570953845978,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7646030187606812,0.4599834978580475,0.4440336525440216,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6251664757728577,0.2450203448534011,1.1477313041687012,285.0082702636719,284.95001220703125,302.04998779296875,292.5625915527344,298.462158203125,297.180908203125,285.00750732421875,1.0,0.7531505823135376,0.3522038757801056,0.3522038757801056,1.0,1.0,-3.651089191436768,0.9597098231315612,2.691379308700561,0.1382122486829757,0.958337426185608,0.958337426185608,0.0,351.0472412109375,357.0,60269.3671875,0.0,4965.99951171875,1.0,279.1419982910156,283.02374267578125,295.5331115722656,299.3490600585937,293.1499938964844,293.1499938964844,278.8500061035156,33263.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398818612098694,1.0,0.0,0.0,3.712026834487915,3.712051153182984,9.1942331437167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.36328125,0.0,1582.453369140625,1895.4371337890625,0.0,3771.370849609375,0.9173632264137268,1.0,0.0,3.0,1.0,0.0
18200460,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7208464741706848,0.3816368579864502,0.3522719144821167,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8588091135025024,0.6650922894477844,0.6367709040641785,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8516243100166321,0.6484211683273315,0.4583508372306824,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7629544138908386,0.4595417976379394,0.4439827799797058,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6238599419593811,0.244663193821907,1.1474281549453735,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4557800292969,297.1751708984375,284.9053039550781,1.0,0.7544893026351929,0.3517154157161712,0.3517154157161712,1.0,1.0,-3.649701595306397,0.9577028751373292,2.6919987201690674,0.1365204155445099,0.8682735562324524,0.8682735562324524,0.0,354.37579345703125,360.0,61126.37109375,0.0,4982.7392578125,1.0,278.85699462890625,282.89422607421875,295.6432800292969,299.5848083496094,293.1499938964844,293.1499938964844,279.1499938964844,38386.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467046856880188,1.0,0.0,0.0,3.617190361022949,3.61721444129944,8.730438025850162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.658203125,0.0,1514.670654296875,1895.4371337890625,0.0,3833.2275390625,0.8998112678527832,1.0,0.0,3.0,1.0,0.0
18200520,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7208464741706848,0.3816368579864502,0.3522719144821167,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8588091135025024,0.6650922894477844,0.6367709040641785,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8516243100166321,0.6484211683273315,0.4583508372306824,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7629544138908386,0.4595417976379394,0.4439827799797058,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6238599419593811,0.244663193821907,1.1474281549453735,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4557800292969,297.1751708984375,284.9053039550781,1.0,0.7544893026351929,0.3517154157161712,0.3517154157161712,1.0,1.0,-3.649701595306397,0.9577028751373292,2.6919987201690674,0.1365204155445099,0.8682735562324524,0.8682735562324524,0.0,354.37579345703125,360.0,61126.37109375,0.0,4982.7392578125,1.0,278.85699462890625,282.89422607421875,295.6432800292969,299.5848083496094,293.1499938964844,293.1499938964844,279.1499938964844,38386.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467046856880188,1.0,0.0,0.0,3.617190361022949,3.61721444129944,8.730438025850162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.658203125,0.0,1514.670654296875,1895.4371337890625,0.0,3833.2275390625,0.8998112678527832,1.0,0.0,3.0,1.0,0.0
18200580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7195491790771484,0.3815714120864868,0.3520611822605133,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.857000470161438,0.6644032001495361,0.6359347105026245,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.850947916507721,0.6503998041152954,0.459569364786148,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7617536783218384,0.459830105304718,0.4441395699977875,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6228628158569336,0.2447063624858856,1.147480010986328,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4554138183594,297.1773681640625,285.0080871582031,1.0,0.7558308839797974,0.3512269556522369,0.3512269556522369,1.0,1.0,-3.650148868560791,0.9562755823135376,2.693873405456543,0.1347506195306778,0.9637472033500672,0.9637472033500672,0.0,357.13092041015625,363.0,60545.73046875,0.0,5001.240234375,1.0,279.1421203613281,283.02032470703125,295.6600341796875,299.49713134765625,293.1499938964844,293.1499938964844,278.8500061035156,33324.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374402761459352,1.0,0.0,0.0,3.732287168502808,3.732311487197876,9.29487157463882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.6259765625,0.0,1606.18994140625,1895.4371337890625,0.0,3749.14404296875,0.922034740447998,1.0,0.0,3.0,1.0,0.0
18200640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7195491790771484,0.3815714120864868,0.3520611822605133,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.857000470161438,0.6644032001495361,0.6359347105026245,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.850947916507721,0.6503998041152954,0.459569364786148,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7617536783218384,0.459830105304718,0.4441395699977875,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6228628158569336,0.2447063624858856,1.147480010986328,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4554138183594,297.1773681640625,285.0080871582031,1.0,0.7558308839797974,0.3512269556522369,0.3512269556522369,1.0,1.0,-3.650148868560791,0.9562755823135376,2.693873405456543,0.1347506195306778,0.9637472033500672,0.9637472033500672,0.0,357.13092041015625,363.0,60545.73046875,0.0,5001.240234375,1.0,279.1421203613281,283.02032470703125,295.6600341796875,299.49713134765625,293.1499938964844,293.1499938964844,278.8500061035156,33324.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374402761459352,1.0,0.0,0.0,3.732287168502808,3.732311487197876,9.29487157463882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.6259765625,0.0,1606.18994140625,1895.4371337890625,0.0,3749.14404296875,0.922034740447998,1.0,0.0,3.0,1.0,0.0
18200700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7188912034034729,0.3811354041099548,0.3519744575023651,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8560881614685059,0.6636084914207458,0.6355422139167786,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8505762815475464,0.6508401036262512,0.4601608514785766,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7611553072929382,0.4596714079380035,0.4442547261714935,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6223868727684021,0.2445831447839737,1.1477372646331787,284.883544921875,284.95001220703125,302.04998779296875,292.7168273925781,298.4529113769531,297.1753845214844,284.8816223144531,1.0,0.7565563917160034,0.3509827256202698,0.3509827256202698,1.0,1.0,-3.650739192962648,0.9556685090065002,2.695070743560791,0.1340373903512954,0.8790507912635803,0.8790507912635803,0.0,358.5908203125,363.0,61560.60546875,0.0,5012.0556640625,1.0,278.895751953125,282.8683776855469,295.7429504394531,299.7504577636719,293.1499938964844,293.1499938964844,278.8500061035156,37117.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429724812507628,1.0,0.0,0.0,3.709514617919922,3.709539413452149,9.181792393064824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.7431640625,0.0,1608.89111328125,1895.4371337890625,0.0,3799.43798828125,0.9174622297286988,1.0,0.0,3.0,1.0,0.0
18200760,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7177717089653015,0.3805275559425354,0.3515210449695587,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8547177314758301,0.6626086235046387,0.6347101330757141,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8497316241264343,0.6510970592498779,0.4603995978832245,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.760140061378479,0.4593469202518463,0.4440552294254303,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6215763688087463,0.2443424612283706,1.147158980369568,284.90252685546875,284.95001220703125,302.04998779296875,292.744140625,298.4490966796875,297.1716613769531,284.90399169921875,1.0,0.7571344971656799,0.3507543504238128,0.3507543504238128,1.0,1.0,-3.6485471725463854,0.9542518854141236,2.6942954063415527,0.1330954432487487,0.8718717694282532,0.8718717694282532,0.0,360.4479064941406,351.0,61389.6875,0.0,5017.2666015625,1.0,278.8568725585937,282.8890380859375,295.7613525390625,299.7238464355469,293.1499938964844,293.1499938964844,279.1499938964844,38449.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445013403892516,1.0,0.0,0.0,3.637044668197632,3.6370689868927,8.826541488815565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.9345703125,0.0,1537.064697265625,1895.4371337890625,0.0,3813.293701171875,0.9043225646018982,1.0,0.0,3.0,1.0,0.0
18200820,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.719316840171814,0.3804595470428467,0.3510259687900543,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8564814329147339,0.6618724465370178,0.6335375905036926,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8525384068489075,0.6529932022094727,0.4613416492938995,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7620986104011536,0.4596072435379028,0.4438931345939636,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6229641437530518,0.2443945854902267,1.1458629369735718,285.00732421875,284.95001220703125,302.04998779296875,292.7945251464844,298.44879150390625,297.17401123046875,285.0065612792969,1.0,0.7544425129890442,0.350297600030899,0.350297600030899,1.0,1.0,-3.645914077758789,0.9519731998443604,2.6939408779144287,0.1312223076820373,0.9666524529457092,0.9666524529457092,0.0,355.87860107421875,339.0,60739.46875,0.0,4981.18310546875,1.0,279.14227294921875,283.0162353515625,295.7679138183594,299.6227111816406,293.1499938964844,293.1499938964844,278.8500061035156,33436.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355651140213012,1.0,0.0,0.0,3.748384475708008,3.7484090328216553,9.375221452501136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.4169921875,0.0,1625.7041015625,1895.4371337890625,0.0,3732.043212890625,0.9257262945175172,1.0,0.0,3.0,1.0,0.0
18200880,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.719316840171814,0.3804595470428467,0.3510259687900543,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8564814329147339,0.6618724465370178,0.6335375905036926,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8525384068489075,0.6529932022094727,0.4613416492938995,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7620986104011536,0.4596072435379028,0.4438931345939636,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6229641437530518,0.2443945854902267,1.1458629369735718,285.00732421875,284.95001220703125,302.04998779296875,292.7945251464844,298.44879150390625,297.17401123046875,285.0065612792969,1.0,0.7544425129890442,0.350297600030899,0.350297600030899,1.0,1.0,-3.645914077758789,0.9519731998443604,2.6939408779144287,0.1312223076820373,0.9666524529457092,0.9666524529457092,0.0,355.87860107421875,339.0,60739.46875,0.0,4981.18310546875,1.0,279.14227294921875,283.0162353515625,295.7679138183594,299.6227111816406,293.1499938964844,293.1499938964844,278.8500061035156,33436.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355651140213012,1.0,0.0,0.0,3.748384475708008,3.7484090328216553,9.375221452501136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.4169921875,0.0,1625.7041015625,1895.4371337890625,0.0,3732.043212890625,0.9257262945175172,1.0,0.0,3.0,1.0,0.0
18200940,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7219907641410828,0.3794812560081482,0.3501150012016296,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8597890138626099,0.6600759625434875,0.6318650841712952,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.856827437877655,0.6536458134651184,0.461813360452652,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7654529213905334,0.4591429531574249,0.4433801174163818,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6254221796989441,0.2440985888242721,1.1437121629714966,284.8992614746094,284.95001220703125,302.04998779296875,292.838623046875,298.4427795410156,297.1690368652344,284.9005126953125,1.0,0.750023603439331,0.3498408794403076,0.3498408794403076,1.0,1.0,-3.6401796340942383,0.948730766773224,2.691448926925659,0.1292868554592132,0.8717588782310486,0.8717588782310486,0.0,347.970947265625,327.0,61498.76171875,0.0,4915.4345703125,1.0,278.85675048828125,282.884521484375,295.8563537597656,299.8316650390625,293.1499938964844,293.1499938964844,279.1499938964844,38614.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942757487297058,1.0,0.0,0.0,3.647536516189575,3.647561073303223,8.877539698914916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.14453125,0.0,1549.981201171875,1895.4371337890625,0.0,3797.488037109375,0.906693696975708,1.0,0.0,3.0,1.0,0.0
18201000,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7219907641410828,0.3794812560081482,0.3501150012016296,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8597890138626099,0.6600759625434875,0.6318650841712952,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.856827437877655,0.6536458134651184,0.461813360452652,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7654529213905334,0.4591429531574249,0.4433801174163818,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6254221796989441,0.2440985888242721,1.1437121629714966,284.8992614746094,284.95001220703125,302.04998779296875,292.838623046875,298.4427795410156,297.1690368652344,284.9005126953125,1.0,0.750023603439331,0.3498408794403076,0.3498408794403076,1.0,1.0,-3.6401796340942383,0.948730766773224,2.691448926925659,0.1292868554592132,0.8717588782310486,0.8717588782310486,0.0,347.970947265625,327.0,61498.76171875,0.0,4915.4345703125,1.0,278.85675048828125,282.884521484375,295.8563537597656,299.8316650390625,293.1499938964844,293.1499938964844,279.1499938964844,38614.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942757487297058,1.0,0.0,0.0,3.647536516189575,3.647561073303223,8.877539698914916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.14453125,0.0,1549.981201171875,1895.4371337890625,0.0,3797.488037109375,0.906693696975708,1.0,0.0,3.0,1.0,0.0
18201060,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7260449528694153,0.3795202374458313,0.349500298500061,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8648154139518738,0.6593784689903259,0.6304990649223328,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8629018068313599,0.6555470824241638,0.4625878930091858,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.770341157913208,0.4594639539718628,0.4430447816848755,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6289814114570618,0.2442662864923477,1.1418333053588867,285.0053405761719,284.95001220703125,302.04998779296875,292.875732421875,298.4435119628906,297.17242431640625,285.00457763671875,1.0,0.7447313070297241,0.3494789004325866,0.3494789004325866,1.0,1.0,-3.636054277420044,0.9462928175926208,2.6897614002227783,0.1275429725646972,0.9657302498817444,0.9657302498817444,0.0,337.6202392578125,315.0,60785.96484375,0.0,4839.3271484375,1.0,279.1423034667969,283.0143127441406,295.8500061035156,299.7130432128906,293.1499938964844,293.1499938964844,278.8500061035156,33565.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339853525161744,1.0,0.0,0.0,3.75309681892395,3.7531213760375977,9.398809197591618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.2021484375,0.0,1632.192138671875,1895.4371337890625,0.0,3717.6162109375,0.926876425743103,1.0,0.0,3.0,1.0,0.0
18201120,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7260449528694153,0.3795202374458313,0.349500298500061,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8648154139518738,0.6593784689903259,0.6304990649223328,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8629018068313599,0.6555470824241638,0.4625878930091858,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.770341157913208,0.4594639539718628,0.4430447816848755,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6289814114570618,0.2442662864923477,1.1418333053588867,285.0053405761719,284.95001220703125,302.04998779296875,292.875732421875,298.4435119628906,297.17242431640625,285.00457763671875,1.0,0.7447313070297241,0.3494789004325866,0.3494789004325866,1.0,1.0,-3.636054277420044,0.9462928175926208,2.6897614002227783,0.1275429725646972,0.9657302498817444,0.9657302498817444,0.0,337.6202392578125,315.0,60785.96484375,0.0,4839.3271484375,1.0,279.1423034667969,283.0143127441406,295.8500061035156,299.7130432128906,293.1499938964844,293.1499938964844,278.8500061035156,33565.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339853525161744,1.0,0.0,0.0,3.75309681892395,3.7531213760375977,9.398809197591618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.2021484375,0.0,1632.192138671875,1895.4371337890625,0.0,3717.6162109375,0.926876425743103,1.0,0.0,3.0,1.0,0.0
18201180,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7302075624465942,0.3786294758319855,0.3485661149024963,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8701601624488831,0.6576180458068848,0.6287506818771362,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8692660331726074,0.6561854481697083,0.4629724323749542,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7755395174026489,0.4590508043766022,0.4424721896648407,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6327935457229614,0.2440784126520156,1.1396561861038208,284.8985900878906,284.95001220703125,302.04998779296875,292.9051513671875,298.4384765625,297.1682434082031,284.8998718261719,1.0,0.738963782787323,0.3491169512271881,0.3491169512271881,1.0,1.0,-3.6299915313720703,0.9432587623596193,2.686732769012451,0.1258929520845413,0.8707407116889954,0.8707407116889954,0.0,326.8944091796875,303.0,61499.71484375,0.0,4755.560546875,1.0,278.85675048828125,282.88458251953125,295.92413330078125,299.90478515625,293.1499938964844,293.1499938964844,279.1499938964844,38725.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414212703704834,1.0,0.0,0.0,3.647504568099976,3.647529125213623,8.877383379513049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.89453125,0.0,1550.76904296875,1895.4371337890625,0.0,3785.35986328125,0.9067792296409608,1.0,0.0,3.0,1.0,0.0
18201240,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7302075624465942,0.3786294758319855,0.3485661149024963,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8701601624488831,0.6576180458068848,0.6287506818771362,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8692660331726074,0.6561854481697083,0.4629724323749542,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7755395174026489,0.4590508043766022,0.4424721896648407,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6327935457229614,0.2440784126520156,1.1396561861038208,284.8985900878906,284.95001220703125,302.04998779296875,292.9051513671875,298.4384765625,297.1682434082031,284.8998718261719,1.0,0.738963782787323,0.3491169512271881,0.3491169512271881,1.0,1.0,-3.6299915313720703,0.9432587623596193,2.686732769012451,0.1258929520845413,0.8707407116889954,0.8707407116889954,0.0,326.8944091796875,303.0,61499.71484375,0.0,4755.560546875,1.0,278.85675048828125,282.88458251953125,295.92413330078125,299.90478515625,293.1499938964844,293.1499938964844,279.1499938964844,38725.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414212703704834,1.0,0.0,0.0,3.647504568099976,3.647529125213623,8.877383379513049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.89453125,0.0,1550.76904296875,1895.4371337890625,0.0,3785.35986328125,0.9067792296409608,1.0,0.0,3.0,1.0,0.0
18201300,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7324891090393066,0.3785995841026306,0.348087340593338,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8731091022491455,0.6571845412254333,0.6278423070907593,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8727539777755737,0.6570419073104858,0.4631630778312683,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7783776521682739,0.4591502845287323,0.4421437382698059,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6348607540130615,0.2441459000110626,1.1383743286132812,285.0125732421875,284.95001220703125,302.04998779296875,292.916748046875,298.4384155273437,297.16949462890625,285.0137023925781,1.0,0.735919713973999,0.3489359617233276,0.3489359617233276,1.0,1.0,-3.626606941223145,0.941640079021454,2.684966802597046,0.1248976811766624,0.949392795562744,0.949392795562744,0.0,321.2485046386719,303.0,60649.9296875,0.0,4711.048828125,1.0,279.1015014648437,283.0215759277344,295.8836669921875,299.7065734863281,293.1499938964844,293.1499938964844,279.1499938964844,34329.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352763295173644,1.0,0.0,0.0,3.691740274429321,3.6917643547058105,9.0940130803574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.7705078125,0.0,1567.462890625,1895.4371337890625,0.0,3729.407470703125,0.9149448871612548,1.0,0.0,3.0,1.0,0.0
18201360,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7353548407554626,0.3787212967872619,0.3479499220848083,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.876731276512146,0.6569324135780334,0.6273404359817505,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8769416809082031,0.6580519080162048,0.463679552078247,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7818250060081482,0.4594000279903412,0.442109614610672,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6374022364616394,0.2443306595087051,1.1379119157791138,285.0043640136719,284.95001220703125,302.04998779296875,292.9261779785156,298.439697265625,297.17218017578125,285.00323486328125,1.0,0.7329685688018799,0.3487798273563385,0.3487798273563385,1.0,1.0,-3.625858783721924,0.9409059286117554,2.684952735900879,0.1242491379380226,0.963959813117981,0.963959813117981,0.0,315.146728515625,291.0,60756.38671875,0.0,4671.16455078125,1.0,279.1433410644531,283.0141906738281,295.9017944335937,299.7686767578125,293.1499938964844,293.1499938964844,278.8500061035156,33567.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330568313598632,1.0,0.0,0.0,3.7529330253601074,3.752957582473755,9.397988378623268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.4501953125,0.0,1632.0150146484375,1895.4371337890625,0.0,3709.12841796875,0.9265838861465454,1.0,0.0,3.0,1.0,0.0
18201420,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.740453839302063,0.3778692483901977,0.3470263183116913,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8833411931991577,0.6551758646965027,0.6255707740783691,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8846232891082764,0.6586340665817261,0.464010626077652,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7881593704223633,0.4590003192424774,0.4415258765220642,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6421369910240173,0.2442091554403305,1.135920166969299,284.89764404296875,284.95001220703125,302.04998779296875,292.9380187988281,298.4349975585937,297.168212890625,284.8990478515625,1.0,0.7268164753913879,0.3484675884246826,0.3484675884246826,1.0,1.0,-3.619928359985352,0.9380754232406616,2.6818530559539795,0.1227928474545478,0.8684839606285095,0.8684839606285095,0.0,303.7254638671875,279.0,61430.9765625,0.0,4583.9658203125,1.0,278.8573608398437,282.8855895996094,295.958984375,299.9412536621094,293.1499938964844,293.1499938964844,279.1499938964844,38742.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409841895103456,1.0,0.0,0.0,3.642674684524536,3.642699003219605,8.853888289195311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7060546875,0.0,1545.5108642578125,1895.4371337890625,0.0,3781.39013671875,0.9057479500770568,1.0,0.0,3.0,1.0,0.0
18201480,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.740453839302063,0.3778692483901977,0.3470263183116913,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8833411931991577,0.6551758646965027,0.6255707740783691,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8846232891082764,0.6586340665817261,0.464010626077652,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7881593704223633,0.4590003192424774,0.4415258765220642,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6421369910240173,0.2442091554403305,1.135920166969299,284.89764404296875,284.95001220703125,302.04998779296875,292.9380187988281,298.4349975585937,297.168212890625,284.8990478515625,1.0,0.7268164753913879,0.3484675884246826,0.3484675884246826,1.0,1.0,-3.619928359985352,0.9380754232406616,2.6818530559539795,0.1227928474545478,0.8684839606285095,0.8684839606285095,0.0,303.7254638671875,279.0,61430.9765625,0.0,4583.9658203125,1.0,278.8573608398437,282.8855895996094,295.958984375,299.9412536621094,293.1499938964844,293.1499938964844,279.1499938964844,38742.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409841895103456,1.0,0.0,0.0,3.642674684524536,3.642699003219605,8.853888289195311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7060546875,0.0,1545.5108642578125,1895.4371337890625,0.0,3781.39013671875,0.9057479500770568,1.0,0.0,3.0,1.0,0.0
