time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201540,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7466099858283997,0.377979040145874,0.346430242061615,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8911641240119934,0.6544754505157471,0.624150812625885,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8935970067977905,0.6604291200637817,0.4646715819835663,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7955506443977356,0.4593473672866821,0.4411605298519134,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6477361917495728,0.2445111721754074,1.1343742609024048,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.43634033203125,297.17218017578125,285.0019226074219,1.0,0.7205937504768372,0.3481553196907043,0.3481553196907043,1.0,1.0,-3.615988969802856,0.9358686804771424,2.6801202297210693,0.1212831810116767,0.960621178150177,0.960621178150177,0.0,291.6317749023437,267.0,60654.5234375,0.0,4498.3818359375,1.0,279.14227294921875,283.0151062011719,295.9195861816406,299.78570556640625,293.1499938964844,293.1499938964844,278.8500061035156,33677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333095550537108,1.0,0.0,0.0,3.744213819503784,3.744238376617432,9.354370718028804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.4755859375,0.0,1622.707275390625,1895.4371337890625,0.0,3711.439208984375,0.9249459505081176,1.0,0.0,3.0,1.0,0.0
18201600,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7466099858283997,0.377979040145874,0.346430242061615,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8911641240119934,0.6544754505157471,0.624150812625885,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8935970067977905,0.6604291200637817,0.4646715819835663,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7955506443977356,0.4593473672866821,0.4411605298519134,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6477361917495728,0.2445111721754074,1.1343742609024048,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.43634033203125,297.17218017578125,285.0019226074219,1.0,0.7205937504768372,0.3481553196907043,0.3481553196907043,1.0,1.0,-3.615988969802856,0.9358686804771424,2.6801202297210693,0.1212831810116767,0.960621178150177,0.960621178150177,0.0,291.6317749023437,267.0,60654.5234375,0.0,4498.3818359375,1.0,279.14227294921875,283.0151062011719,295.9195861816406,299.78570556640625,293.1499938964844,293.1499938964844,278.8500061035156,33677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333095550537108,1.0,0.0,0.0,3.744213819503784,3.744238376617432,9.354370718028804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.4755859375,0.0,1622.707275390625,1895.4371337890625,0.0,3711.439208984375,0.9249459505081176,1.0,0.0,3.0,1.0,0.0
18201660,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7527265548706055,0.377141535282135,0.345507949590683,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8989369869232178,0.652705729007721,0.6223549842834473,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9024652242660522,0.6609309911727905,0.464939147233963,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8028958439826965,0.458939790725708,0.4405594766139984,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.653473973274231,0.2444299757480621,1.1325303316116333,284.89801025390625,284.95001220703125,302.04998779296875,292.9349975585937,298.43170166015625,297.16827392578125,284.8992614746094,1.0,0.7142828702926636,0.3478484451770782,0.3478484451770782,1.0,1.0,-3.610109329223633,0.933072566986084,2.677036762237549,0.1198737919330596,0.865748941898346,0.865748941898346,0.0,280.05743408203125,255.0,61271.375,0.0,4410.884765625,1.0,278.8568420410156,282.8889465332031,295.95770263671875,299.9349975585937,293.1499938964844,293.1499938964844,279.1499938964844,38901.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415228366851808,1.0,0.0,0.0,3.6301634311676025,3.630187749862671,8.793173833510082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.408203125,0.0,1532.7998046875,1895.4371337890625,0.0,3786.28271484375,0.9030756950378418,1.0,0.0,3.0,1.0,0.0
18201720,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7527265548706055,0.377141535282135,0.345507949590683,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8989369869232178,0.652705729007721,0.6223549842834473,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9024652242660522,0.6609309911727905,0.464939147233963,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8028958439826965,0.458939790725708,0.4405594766139984,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.653473973274231,0.2444299757480621,1.1325303316116333,284.89801025390625,284.95001220703125,302.04998779296875,292.9349975585937,298.43170166015625,297.16827392578125,284.8992614746094,1.0,0.7142828702926636,0.3478484451770782,0.3478484451770782,1.0,1.0,-3.610109329223633,0.933072566986084,2.677036762237549,0.1198737919330596,0.865748941898346,0.865748941898346,0.0,280.05743408203125,255.0,61271.375,0.0,4410.884765625,1.0,278.8568420410156,282.8889465332031,295.95770263671875,299.9349975585937,293.1499938964844,293.1499938964844,279.1499938964844,38901.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415228366851808,1.0,0.0,0.0,3.6301634311676025,3.630187749862671,8.793173833510082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.408203125,0.0,1532.7998046875,1895.4371337890625,0.0,3786.28271484375,0.9030756950378418,1.0,0.0,3.0,1.0,0.0
18201780,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7601149678230286,0.3772583603858948,0.3449158370494842,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9082244634628296,0.6519854664802551,0.6209138035774231,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9133004546165466,0.6626453399658203,0.4655400216579437,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8112576603889465,0.4592738747596741,0.4401792883872986,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.660259485244751,0.2447652369737625,1.1311241388320925,285.0011291503906,284.95001220703125,302.04998779296875,292.9263916015625,298.43292236328125,297.1720275878906,285.0003662109375,1.0,0.7079363465309143,0.3475415408611297,0.3475415408611297,1.0,1.0,-3.606226682662964,0.9309022426605223,2.6753244400024414,0.1184115931391716,0.9559342265129088,0.9559342265129088,0.0,267.8896179199219,243.0,60483.30859375,0.0,4325.4111328125,1.0,279.1421813964844,283.0169372558594,295.9055480957031,299.763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33717.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337486624717712,1.0,0.0,0.0,3.731757879257202,3.7317824363708496,9.292235745306244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.32421875,0.0,1608.5830078125,1895.4371337890625,0.0,3715.453125,0.9221636652946472,1.0,0.0,3.0,1.0,0.0
18201840,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7601149678230286,0.3772583603858948,0.3449158370494842,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9082244634628296,0.6519854664802551,0.6209138035774231,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9133004546165466,0.6626453399658203,0.4655400216579437,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8112576603889465,0.4592738747596741,0.4401792883872986,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.660259485244751,0.2447652369737625,1.1311241388320925,285.0011291503906,284.95001220703125,302.04998779296875,292.9263916015625,298.43292236328125,297.1720275878906,285.0003662109375,1.0,0.7079363465309143,0.3475415408611297,0.3475415408611297,1.0,1.0,-3.606226682662964,0.9309022426605223,2.6753244400024414,0.1184115931391716,0.9559342265129088,0.9559342265129088,0.0,267.8896179199219,243.0,60483.30859375,0.0,4325.4111328125,1.0,279.1421813964844,283.0169372558594,295.9055480957031,299.763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33717.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337486624717712,1.0,0.0,0.0,3.731757879257202,3.7317824363708496,9.292235745306244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.32421875,0.0,1608.5830078125,1895.4371337890625,0.0,3715.453125,0.9221636652946472,1.0,0.0,3.0,1.0,0.0
18201900,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7640596628189087,0.3769188225269317,0.3446319699287414,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9134215712547302,0.6511870622634888,0.6202186346054077,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9192835688591005,0.6629449129104614,0.4658238887786865,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8154849410057068,0.4591407477855682,0.4400250613689422,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6639267206192017,0.2447941303253173,1.1306676864624023,284.87628173828125,284.95001220703125,302.04998779296875,292.9208374023437,298.4312438964844,297.1708984375,284.8746337890625,1.0,0.7048052549362183,0.3473880887031555,0.3473880887031555,1.0,1.0,-3.6046628952026367,0.9299270510673524,2.67473578453064,0.1178537085652351,0.8688932061195374,0.8688932061195374,0.0,261.8850402832031,243.0,61354.81640625,0.0,4284.228515625,1.0,278.8958740234375,282.867919921875,295.9530334472656,299.97369384765625,293.1499938964844,293.1499938964844,278.8500061035156,37757.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398303627967834,1.0,0.0,0.0,3.69673490524292,3.6967597007751465,9.118637080973712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.337890625,0.0,1599.1063232421875,1895.4371337890625,0.0,3770.902099609375,0.9149239659309388,1.0,0.0,3.0,1.0,0.0
18201960,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.767551839351654,0.376438558101654,0.3440015017986297,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.918212354183197,0.6502122282981873,0.6191040873527527,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9247770309448242,0.663072943687439,0.4657511413097381,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8192246556282043,0.4588608145713806,0.4395658373832702,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6672578454017639,0.2447187900543213,1.1294145584106443,284.8989562988281,284.95001220703125,302.04998779296875,292.9145202636719,298.428466796875,297.1683044433594,284.9002380371094,1.0,0.7015185952186584,0.3472535610198974,0.3472535610198974,1.0,1.0,-3.6004185676574707,0.9281877875328064,2.672230958938598,0.1170870959758758,0.8625237941741943,0.8625237941741943,0.0,256.2758483886719,231.0,61069.375,0.0,4238.36962890625,1.0,278.8572692871094,282.8938903808594,295.9365234375,299.90283203125,293.1499938964844,293.1499938964844,279.1499938964844,38914.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417888522148132,1.0,0.0,0.0,3.6141743659973145,3.614198684692383,8.715885542187607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.349609375,0.0,1515.26904296875,1895.4371337890625,0.0,3788.69775390625,0.8996415734291077,1.0,0.0,3.0,1.0,0.0
18202020,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7765392661094666,0.3765575289726257,0.3434178531169891,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9303788542747498,0.6494735479354858,0.6176534295082092,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.93830144405365,0.6647010445594788,0.4662966430187225,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8282982707023621,0.4591803848743438,0.4391771554946899,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6755397915840149,0.245082676410675,1.1281501054763794,285.0000305175781,284.95001220703125,302.04998779296875,292.899658203125,298.4296875,297.171875,284.9992370605469,1.0,0.6950762867927551,0.3469844758510589,0.3469844758510589,1.0,1.0,-3.5966291427612305,0.92616868019104,2.6704604625701904,0.1157798394560813,0.9511162042617798,0.9511162042617798,0.0,244.0891265869141,219.0,60281.015625,0.0,4153.4326171875,1.0,279.14208984375,283.0196533203125,295.8789978027344,299.72607421875,293.1499938964844,293.1499938964844,278.8500061035156,33722.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934071958065033,1.0,0.0,0.0,3.7165451049804688,3.716569423675537,9.216628882313672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.0556640625,0.0,1591.120361328125,1895.4371337890625,0.0,3718.407958984375,0.9187378287315368,1.0,0.0,3.0,1.0,0.0
18202080,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7765392661094666,0.3765575289726257,0.3434178531169891,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9303788542747498,0.6494735479354858,0.6176534295082092,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.93830144405365,0.6647010445594788,0.4662966430187225,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8282982707023621,0.4591803848743438,0.4391771554946899,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6755397915840149,0.245082676410675,1.1281501054763794,285.0000305175781,284.95001220703125,302.04998779296875,292.899658203125,298.4296875,297.171875,284.9992370605469,1.0,0.6950762867927551,0.3469844758510589,0.3469844758510589,1.0,1.0,-3.5966291427612305,0.92616868019104,2.6704604625701904,0.1157798394560813,0.9511162042617798,0.9511162042617798,0.0,244.0891265869141,219.0,60281.015625,0.0,4153.4326171875,1.0,279.14208984375,283.0196533203125,295.8789978027344,299.72607421875,293.1499938964844,293.1499938964844,278.8500061035156,33722.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934071958065033,1.0,0.0,0.0,3.7165451049804688,3.716569423675537,9.216628882313672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.0556640625,0.0,1591.120361328125,1895.4371337890625,0.0,3718.407958984375,0.9187378287315368,1.0,0.0,3.0,1.0,0.0
18202140,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7856457829475403,0.375747412443161,0.3425026535987854,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9426071643829346,0.6476929783821106,0.6158246994018555,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9515031576156616,0.6650453209877014,0.4664427638053894,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.837489902973175,0.4587566554546356,0.4385458827018738,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6840907335281372,0.2450642883777618,1.126548409461975,284.90008544921875,284.95001220703125,302.04998779296875,292.882080078125,298.4254150390625,297.1682434082031,284.90087890625,1.0,0.6885618567466736,0.3467154204845428,0.3467154204845428,1.0,1.0,-3.590826988220215,0.9235227108001708,2.667304277420044,0.1145379170775413,0.8590641617774963,0.8590641617774963,0.0,232.4769592285156,222.0,60849.31640625,0.0,4066.916259765625,1.0,278.8578491210937,282.8988037109375,295.9039306640625,299.8572998046875,293.1499938964844,293.1499938964844,279.1499938964844,38828.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421623945236206,1.0,0.0,0.0,3.5979199409484863,3.597944021224976,8.637663881927438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.3115234375,0.0,1496.8563232421875,1895.4371337890625,0.0,3792.08837890625,0.8959724307060242,1.0,0.0,3.0,1.0,0.0
18202200,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7856457829475403,0.375747412443161,0.3425026535987854,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9426071643829346,0.6476929783821106,0.6158246994018555,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9515031576156616,0.6650453209877014,0.4664427638053894,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.837489902973175,0.4587566554546356,0.4385458827018738,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6840907335281372,0.2450642883777618,1.126548409461975,284.90008544921875,284.95001220703125,302.04998779296875,292.882080078125,298.4254150390625,297.1682434082031,284.90087890625,1.0,0.6885618567466736,0.3467154204845428,0.3467154204845428,1.0,1.0,-3.590826988220215,0.9235227108001708,2.667304277420044,0.1145379170775413,0.8590641617774963,0.8590641617774963,0.0,232.4769592285156,222.0,60849.31640625,0.0,4066.916259765625,1.0,278.8578491210937,282.8988037109375,295.9039306640625,299.8572998046875,293.1499938964844,293.1499938964844,279.1499938964844,38828.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421623945236206,1.0,0.0,0.0,3.5979199409484863,3.597944021224976,8.637663881927438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.3115234375,0.0,1496.8563232421875,1895.4371337890625,0.0,3792.08837890625,0.8959724307060242,1.0,0.0,3.0,1.0,0.0
18202260,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7901679873466492,0.3758445382118225,0.3421745598316192,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9482071995735168,0.6469275951385498,0.61463463306427,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9580886960029602,0.6665725111961365,0.4671294093132019,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8420920372009277,0.4590485394001007,0.4384143352508545,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6884438395500183,0.2454380393028259,1.1266626119613647,285.0003662109375,284.95001220703125,302.04998779296875,292.86199951171875,298.4267578125,297.1714782714844,284.9996337890625,1.0,0.6861885786056519,0.3464914560317993,0.3464914560317993,1.0,1.0,-3.589792013168335,0.9224916100502014,2.6673004627227783,0.1135718375444412,0.9473097324371338,0.9473097324371338,0.0,227.25808715820312,225.0,60089.11328125,0.0,4032.23583984375,1.0,279.1419677734375,283.0236511230469,295.84197998046875,299.6771545410156,293.1499938964844,293.1499938964844,278.8500061035156,33677.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934590458869934,1.0,0.0,0.0,3.700763463973999,3.700787544250488,9.138520908891224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4072265625,0.0,1572.7596435546875,1895.4371337890625,0.0,3723.144287109375,0.9151579737663268,1.0,0.0,3.0,1.0,0.0
18202320,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7901679873466492,0.3758445382118225,0.3421745598316192,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9482071995735168,0.6469275951385498,0.61463463306427,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9580886960029602,0.6665725111961365,0.4671294093132019,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8420920372009277,0.4590485394001007,0.4384143352508545,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6884438395500183,0.2454380393028259,1.1266626119613647,285.0003662109375,284.95001220703125,302.04998779296875,292.86199951171875,298.4267578125,297.1714782714844,284.9996337890625,1.0,0.6861885786056519,0.3464914560317993,0.3464914560317993,1.0,1.0,-3.589792013168335,0.9224916100502014,2.6673004627227783,0.1135718375444412,0.9473097324371338,0.9473097324371338,0.0,227.25808715820312,225.0,60089.11328125,0.0,4032.23583984375,1.0,279.1419677734375,283.0236511230469,295.84197998046875,299.6771545410156,293.1499938964844,293.1499938964844,278.8500061035156,33677.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934590458869934,1.0,0.0,0.0,3.700763463973999,3.700787544250488,9.138520908891224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4072265625,0.0,1572.7596435546875,1895.4371337890625,0.0,3723.144287109375,0.9151579737663268,1.0,0.0,3.0,1.0,0.0
18202380,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.790335476398468,0.3749507665634155,0.3415973782539367,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9481824040412904,0.6450855731964111,0.6131758689880371,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9591285586357116,0.6667671799659729,0.4674916565418243,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8425430059432983,0.4585513472557068,0.4381451308727264,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6890636682510376,0.2453713566064834,1.1269097328186035,284.90240478515625,284.95001220703125,302.04998779296875,292.8397827148437,298.4224853515625,297.16729736328125,284.9031982421875,1.0,0.6856182217597961,0.3462674915790558,0.3462674915790558,1.0,1.0,-3.5877606868743896,0.9211478233337402,2.6666128635406494,0.1127957850694656,0.8576667308807373,0.8576667308807373,0.0,226.510498046875,228.0,60700.4921875,0.0,4022.367431640625,1.0,278.8579406738281,282.90386962890625,295.86297607421875,299.80670166015625,293.1499938964844,293.1499938964844,279.1499938964844,38723.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429498314857484,1.0,0.0,0.0,3.5848522186279297,3.58487606048584,8.575032666158222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2802734375,0.0,1481.9014892578125,1895.4371337890625,0.0,3799.232421875,0.8930076956748962,1.0,0.0,3.0,1.0,0.0
18202440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.790335476398468,0.3749507665634155,0.3415973782539367,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9481824040412904,0.6450855731964111,0.6131758689880371,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9591285586357116,0.6667671799659729,0.4674916565418243,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8425430059432983,0.4585513472557068,0.4381451308727264,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6890636682510376,0.2453713566064834,1.1269097328186035,284.90240478515625,284.95001220703125,302.04998779296875,292.8397827148437,298.4224853515625,297.16729736328125,284.9031982421875,1.0,0.6856182217597961,0.3462674915790558,0.3462674915790558,1.0,1.0,-3.5877606868743896,0.9211478233337402,2.6666128635406494,0.1127957850694656,0.8576667308807373,0.8576667308807373,0.0,226.510498046875,228.0,60700.4921875,0.0,4022.367431640625,1.0,278.8579406738281,282.90386962890625,295.86297607421875,299.80670166015625,293.1499938964844,293.1499938964844,279.1499938964844,38723.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429498314857484,1.0,0.0,0.0,3.5848522186279297,3.58487606048584,8.575032666158222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2802734375,0.0,1481.9014892578125,1895.4371337890625,0.0,3799.232421875,0.8930076956748962,1.0,0.0,3.0,1.0,0.0
18202500,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7897598147392273,0.3748746812343597,0.3413273990154266,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9472989439964294,0.644574761390686,0.6124582886695862,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9588262438774108,0.6673679947853088,0.4676953554153442,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8421010375022888,0.4585784673690796,0.4380029141902923,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6887403726577759,0.2454650551080703,1.1269280910491943,285.0120544433594,284.95001220703125,302.04998779296875,292.8279113769531,298.4222412109375,297.167724609375,285.01324462890625,1.0,0.6856781244277954,0.3461554944515228,0.3461554944515228,1.0,1.0,-3.5866618156433105,0.9204562902450562,2.666205406188965,0.1122737601399421,0.933712601661682,0.933712601661682,0.0,226.8345642089844,228.0,59863.0234375,0.0,4021.5078125,1.0,279.10028076171875,283.0365905761719,295.800048828125,299.5850830078125,293.1499938964844,293.1499938964844,279.1499938964844,34300.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373967051506042,1.0,0.0,0.0,3.629197597503662,3.629221200942993,8.788495620137837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.416015625,0.0,1497.5064697265625,1895.4371337890625,0.0,3748.747314453125,0.9010677337646484,1.0,0.0,3.0,1.0,0.0
18202560,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7895536422729492,0.3749153316020965,0.3413682579994201,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9467891454696656,0.6442112922668457,0.6121147871017456,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9589020013809204,0.6681031584739685,0.4682126939296722,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.841946542263031,0.4587255418300628,0.4381346404552459,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6886914372444153,0.2456468045711517,1.1276963949203491,285.0004272460937,284.95001220703125,302.04998779296875,292.81561279296875,298.42291259765625,297.1693115234375,284.999267578125,1.0,0.6860378384590149,0.346020758152008,0.346020758152008,1.0,1.0,-3.5880002975463867,0.9204416275024414,2.6675586700439453,0.1119311228394508,0.9452341794967652,0.9452341794967652,0.0,227.14767456054688,231.0,59965.1171875,0.0,4026.911376953125,1.0,279.1427307128906,283.02557373046875,295.7962646484375,299.6243896484375,293.1499938964844,293.1499938964844,278.8500061035156,33544.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356508851051332,1.0,0.0,0.0,3.692629814147949,3.69265389442444,9.098396276385756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.6572265625,0.0,1562.5255126953125,1895.4371337890625,0.0,3732.825927734375,0.9129658341407776,1.0,0.0,3.0,1.0,0.0
18202620,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7869461178779602,0.3739151954650879,0.3408077955245971,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9431127905845642,0.6422763466835022,0.6106891632080078,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9564268589019777,0.6681179404258728,0.4685433506965637,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.83967125415802,0.4581226706504822,0.4378847479820251,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6868147850036621,0.2454892545938491,1.1280897855758667,284.9013061523437,284.95001220703125,302.04998779296875,292.7898254394531,298.41796875,297.1644592285156,284.902587890625,1.0,0.6869164705276489,0.3457512557506561,0.3457512557506561,1.0,1.0,-3.586191177368164,0.9190203547477722,2.667170763015747,0.1110453307628631,0.854958713054657,0.854958713054657,0.0,229.3807678222656,234.0,60560.69921875,0.0,4035.8837890625,1.0,278.8578491210937,282.9057006835937,295.814208984375,299.75030517578125,293.1499938964844,293.1499938964844,279.1499938964844,38800.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944262146949768,1.0,0.0,0.0,3.573928117752075,3.5739519596099854,8.522852112946566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.8974609375,0.0,1470.68896484375,1895.4371337890625,0.0,3811.126953125,0.8905718326568604,1.0,0.0,3.0,1.0,0.0
18202680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7869461178779602,0.3739151954650879,0.3408077955245971,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9431127905845642,0.6422763466835022,0.6106891632080078,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9564268589019777,0.6681179404258728,0.4685433506965637,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.83967125415802,0.4581226706504822,0.4378847479820251,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6868147850036621,0.2454892545938491,1.1280897855758667,284.9013061523437,284.95001220703125,302.04998779296875,292.7898254394531,298.41796875,297.1644592285156,284.902587890625,1.0,0.6869164705276489,0.3457512557506561,0.3457512557506561,1.0,1.0,-3.586191177368164,0.9190203547477722,2.667170763015747,0.1110453307628631,0.854958713054657,0.854958713054657,0.0,229.3807678222656,234.0,60560.69921875,0.0,4035.8837890625,1.0,278.8578491210937,282.9057006835937,295.814208984375,299.75030517578125,293.1499938964844,293.1499938964844,279.1499938964844,38800.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944262146949768,1.0,0.0,0.0,3.573928117752075,3.5739519596099854,8.522852112946566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.8974609375,0.0,1470.68896484375,1895.4371337890625,0.0,3811.126953125,0.8905718326568604,1.0,0.0,3.0,1.0,0.0
18202740,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7847275137901306,0.3737939298152923,0.3405615985393524,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9397854208946228,0.6413199305534363,0.609616756439209,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9543296694755554,0.6692950129508972,0.4692007303237915,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8376697897911072,0.4582070112228393,0.4378525912761688,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6851379871368408,0.2456920146942138,1.1288355588912964,284.9992980957031,284.95001220703125,302.04998779296875,292.7626647949219,298.4177551269531,297.165771484375,284.9984741210937,1.0,0.6880559325218201,0.3454817533493042,0.3454817533493042,1.0,1.0,-3.586245059967041,0.9181795120239258,2.6680655479431152,0.1100947856903076,0.9420822858810424,0.9420822858810424,0.0,231.5819549560547,237.0,59823.25,0.0,4049.523681640625,1.0,279.1418151855469,283.0273742675781,295.7444763183594,299.56402587890625,293.1499938964844,293.1499938964844,278.8500061035156,33629.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370712637901306,1.0,0.0,0.0,3.680939197540283,3.680963039398194,9.040877557708882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.015625,0.0,1549.9737548828125,1895.4371337890625,0.0,3745.781005859375,0.9105942249298096,1.0,0.0,3.0,1.0,0.0
18202800,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7847275137901306,0.3737939298152923,0.3405615985393524,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9397854208946228,0.6413199305534363,0.609616756439209,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9543296694755554,0.6692950129508972,0.4692007303237915,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8376697897911072,0.4582070112228393,0.4378525912761688,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6851379871368408,0.2456920146942138,1.1288355588912964,284.9992980957031,284.95001220703125,302.04998779296875,292.7626647949219,298.4177551269531,297.165771484375,284.9984741210937,1.0,0.6880559325218201,0.3454817533493042,0.3454817533493042,1.0,1.0,-3.586245059967041,0.9181795120239258,2.6680655479431152,0.1100947856903076,0.9420822858810424,0.9420822858810424,0.0,231.5819549560547,237.0,59823.25,0.0,4049.523681640625,1.0,279.1418151855469,283.0273742675781,295.7444763183594,299.56402587890625,293.1499938964844,293.1499938964844,278.8500061035156,33629.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370712637901306,1.0,0.0,0.0,3.680939197540283,3.680963039398194,9.040877557708882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.015625,0.0,1549.9737548828125,1895.4371337890625,0.0,3745.781005859375,0.9105942249298096,1.0,0.0,3.0,1.0,0.0
18202860,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7814353704452515,0.3727377951145172,0.3399659097194671,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9351117610931396,0.6393319368362427,0.6081555485725403,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9508559703826904,0.6691766381263733,0.4694502055644989,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8347338438034058,0.4575368463993072,0.4375587105751037,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6826276183128357,0.245481938123703,1.129106521606445,284.90283203125,284.95001220703125,302.04998779296875,292.734375,298.4127197265625,297.1608581542969,284.903564453125,1.0,0.6892751455307007,0.3452064394950866,0.3452064394950866,1.0,1.0,-3.584052562713623,0.9166239500045776,2.667428493499756,0.1091520711779594,0.8532875776290894,0.8532875776290894,0.0,234.635009765625,240.0,60405.25,0.0,4062.49951171875,1.0,278.85809326171875,282.9096984863281,295.7585754394531,299.6845397949219,293.1499938964844,293.1499938964844,279.1499938964844,38737.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456283450126648,1.0,0.0,0.0,3.562549352645874,3.562572956085205,8.468667260785878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9052734375,0.0,1458.0286865234375,1895.4371337890625,0.0,3823.494873046875,0.8880795240402222,1.0,0.0,3.0,1.0,0.0
18202920,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7814353704452515,0.3727377951145172,0.3399659097194671,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9351117610931396,0.6393319368362427,0.6081555485725403,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9508559703826904,0.6691766381263733,0.4694502055644989,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8347338438034058,0.4575368463993072,0.4375587105751037,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6826276183128357,0.245481938123703,1.129106521606445,284.90283203125,284.95001220703125,302.04998779296875,292.734375,298.4127197265625,297.1608581542969,284.903564453125,1.0,0.6892751455307007,0.3452064394950866,0.3452064394950866,1.0,1.0,-3.584052562713623,0.9166239500045776,2.667428493499756,0.1091520711779594,0.8532875776290894,0.8532875776290894,0.0,234.635009765625,240.0,60405.25,0.0,4062.49951171875,1.0,278.85809326171875,282.9096984863281,295.7585754394531,299.6845397949219,293.1499938964844,293.1499938964844,279.1499938964844,38737.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456283450126648,1.0,0.0,0.0,3.562549352645874,3.562572956085205,8.468667260785878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9052734375,0.0,1458.0286865234375,1895.4371337890625,0.0,3823.494873046875,0.8880795240402222,1.0,0.0,3.0,1.0,0.0
18202980,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7789239287376404,0.37256720662117,0.3396947681903839,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9313266277313232,0.6383252739906311,0.6070579290390015,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9482569098472596,0.6702176332473755,0.4700298607349396,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.832446813583374,0.457562655210495,0.4374906420707702,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6806724071502686,0.2456477880477905,1.1297614574432373,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4122619628906,297.16192626953125,284.9974365234375,1.0,0.6905679702758789,0.3449311256408691,0.3449311256408691,1.0,1.0,-3.5838005542755127,0.915671408176422,2.668128967285156,0.1081495285034179,0.93832266330719,0.93832266330719,0.0,237.24696350097656,243.0,59659.0078125,0.0,4077.8466796875,1.0,279.1417236328125,283.02935791015625,295.6869506835937,299.4961853027344,293.1499938964844,293.1499938964844,278.8500061035156,33643.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938417673110962,1.0,0.0,0.0,3.668835639953613,3.668859481811523,8.981519385997672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.470703125,0.0,1536.50048828125,1895.4371337890625,0.0,3758.04736328125,0.9078757762908936,1.0,0.0,3.0,1.0,0.0
18203040,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7789239287376404,0.37256720662117,0.3396947681903839,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9313266277313232,0.6383252739906311,0.6070579290390015,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9482569098472596,0.6702176332473755,0.4700298607349396,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.832446813583374,0.457562655210495,0.4374906420707702,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6806724071502686,0.2456477880477905,1.1297614574432373,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4122619628906,297.16192626953125,284.9974365234375,1.0,0.6905679702758789,0.3449311256408691,0.3449311256408691,1.0,1.0,-3.5838005542755127,0.915671408176422,2.668128967285156,0.1081495285034179,0.93832266330719,0.93832266330719,0.0,237.24696350097656,243.0,59659.0078125,0.0,4077.8466796875,1.0,279.1417236328125,283.02935791015625,295.6869506835937,299.4961853027344,293.1499938964844,293.1499938964844,278.8500061035156,33643.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938417673110962,1.0,0.0,0.0,3.668835639953613,3.668859481811523,8.981519385997672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.470703125,0.0,1536.50048828125,1895.4371337890625,0.0,3758.04736328125,0.9078757762908936,1.0,0.0,3.0,1.0,0.0
18203100,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7775868773460388,0.372081845998764,0.3395506143569946,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9293251633644104,0.6373873353004456,0.6065117716789246,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9468193650245668,0.6701645851135254,0.4702903032302856,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8312384486198425,0.4572678804397583,0.4374719858169555,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6796597242355347,0.2455800771713256,1.1302528381347656,284.8775634765625,284.95001220703125,302.04998779296875,292.6905212402344,298.4103088378906,297.16015625,284.8766784667969,1.0,0.6912750601768494,0.3447934687137604,0.3447934687137604,1.0,1.0,-3.583859205245972,0.9152458310127258,2.6686131954193115,0.1077911630272865,0.8534908294677734,0.8534908294677734,0.0,238.68077087402344,243.0,60473.45703125,0.0,4086.77197265625,1.0,278.8978576660156,282.88623046875,295.7252502441406,299.6925354003906,293.1499938964844,293.1499938964844,278.8500061035156,38032.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447641372680664,1.0,0.0,0.0,3.627603054046631,3.62762713432312,8.780773441685596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0546875,0.0,1523.5091552734375,1895.4371337890625,0.0,3815.673095703125,0.8995397090911865,1.0,0.0,3.0,1.0,0.0
18203160,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7755835056304932,0.3714779913425445,0.3390791118144989,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9265217185020448,0.6363056898117065,0.6055766344070435,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9445372223854064,0.6699321866035461,0.4701869785785675,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8294539451599121,0.4568475186824798,0.4371635317802429,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6781044602394104,0.2454194277524948,1.1299744844436646,284.9032592773437,284.95001220703125,302.04998779296875,292.6756591796875,298.407470703125,297.15728759765625,284.904541015625,1.0,0.6918449997901917,0.3446709513664245,0.3446709513664245,1.0,1.0,-3.581339120864868,0.9140798449516296,2.6672592163085938,0.107216864824295,0.8504431247711182,0.8504431247711182,0.0,240.4992828369141,246.0,60208.07421875,0.0,4091.309814453125,1.0,278.8575439453125,282.91412353515625,295.70037841796875,299.6142578125,293.1499938964844,293.1499938964844,279.1499938964844,38932.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469729661941528,1.0,0.0,0.0,3.545966625213623,3.545990228652954,8.39001245367399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.134765625,0.0,1441.794921875,1895.4371337890625,0.0,3835.65185546875,0.8845958113670349,1.0,0.0,3.0,1.0,0.0
18203220,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.773065447807312,0.3712713420391083,0.3387768268585205,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9227116703987122,0.6352624893188477,0.6044464707374573,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9417701363563538,0.6708097457885742,0.4706443846225738,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8271477222442627,0.4568286538124084,0.4370554983615875,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6761437058448792,0.2455719858407974,1.1305885314941406,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4071655273437,297.1584167480469,284.9964599609375,1.0,0.6931467652320862,0.3444259166717529,0.3444259166717529,1.0,1.0,-3.580765724182129,0.9131271243095398,2.6676385402679443,0.1062642633914947,0.9344003200531006,0.9344003200531006,0.0,243.22232055664065,249.0,59478.546875,0.0,4106.48046875,1.0,279.1416015625,283.0317077636719,295.62713623046875,299.4246520996094,293.1499938964844,293.1499938964844,278.8500061035156,33649.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396688938140868,1.0,0.0,0.0,3.655397415161133,3.655421018600464,8.91584420514846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.3603515625,0.0,1521.5653076171875,1895.4371337890625,0.0,3769.43359375,0.904855251312256,1.0,0.0,3.0,1.0,0.0
18203280,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.773065447807312,0.3712713420391083,0.3387768268585205,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9227116703987122,0.6352624893188477,0.6044464707374573,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9417701363563538,0.6708097457885742,0.4706443846225738,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8271477222442627,0.4568286538124084,0.4370554983615875,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6761437058448792,0.2455719858407974,1.1305885314941406,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4071655273437,297.1584167480469,284.9964599609375,1.0,0.6931467652320862,0.3444259166717529,0.3444259166717529,1.0,1.0,-3.580765724182129,0.9131271243095398,2.6676385402679443,0.1062642633914947,0.9344003200531006,0.9344003200531006,0.0,243.22232055664065,249.0,59478.546875,0.0,4106.48046875,1.0,279.1416015625,283.0317077636719,295.62713623046875,299.4246520996094,293.1499938964844,293.1499938964844,278.8500061035156,33649.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396688938140868,1.0,0.0,0.0,3.655397415161133,3.655421018600464,8.91584420514846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.3603515625,0.0,1521.5653076171875,1895.4371337890625,0.0,3769.43359375,0.904855251312256,1.0,0.0,3.0,1.0,0.0
18203340,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7698043584823608,0.3701589107513428,0.3381313979625702,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9180309772491456,0.6332213282585144,0.6029337644577026,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9379944801330566,0.6704169511795044,0.4707115590572357,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.824201226234436,0.4560782313346863,0.4366882145404815,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6736368536949158,0.245329350233078,1.1307330131530762,284.9040222167969,284.95001220703125,302.04998779296875,292.6158752441406,298.4027709960937,297.1542663574219,284.9046630859375,1.0,0.6944082379341125,0.3441808521747589,0.3441808521747589,1.0,1.0,-3.577991247177124,0.9114936590194702,2.6664974689483643,0.1053306981921196,0.8476791977882385,0.8476791977882385,0.0,246.52911376953125,252.0,60025.75390625,0.0,4119.4228515625,1.0,278.8583374023437,282.9177551269531,295.6395263671875,299.5408020019531,293.1499938964844,293.1499938964844,279.1499938964844,38760.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481131434440612,1.0,0.0,0.0,3.533456563949585,3.533479928970337,8.330916898557916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.5126953125,0.0,1427.329833984375,1895.4371337890625,0.0,3845.947998046875,0.8816667795181274,1.0,0.0,3.0,1.0,0.0
