time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203400,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7698043584823608,0.3701589107513428,0.3381313979625702,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9180309772491456,0.6332213282585144,0.6029337644577026,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9379944801330566,0.6704169511795044,0.4707115590572357,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.824201226234436,0.4560782313346863,0.4366882145404815,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6736368536949158,0.245329350233078,1.1307330131530762,284.9040222167969,284.95001220703125,302.04998779296875,292.6158752441406,298.4027709960937,297.1542663574219,284.9046630859375,1.0,0.6944082379341125,0.3441808521747589,0.3441808521747589,1.0,1.0,-3.577991247177124,0.9114936590194702,2.6664974689483643,0.1053306981921196,0.8476791977882385,0.8476791977882385,0.0,246.52911376953125,252.0,60025.75390625,0.0,4119.4228515625,1.0,278.8583374023437,282.9177551269531,295.6395263671875,299.5408020019531,293.1499938964844,293.1499938964844,279.1499938964844,38760.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481131434440612,1.0,0.0,0.0,3.533456563949585,3.533479928970337,8.330916898557916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.5126953125,0.0,1427.329833984375,1895.4371337890625,0.0,3845.947998046875,0.8816667795181274,1.0,0.0,3.0,1.0,0.0
18203460,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7673789262771606,0.3699215054512024,0.3378128707408905,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9143983721733092,0.632146418094635,0.6017873883247375,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9352400898933412,0.6711969971656799,0.4711112380027771,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8219489455223083,0.4560208618640899,0.4365532696247101,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6717475652694702,0.2454649060964584,1.1312965154647827,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4026794433594,297.15545654296875,284.9956359863281,1.0,0.6956886649131775,0.3439734280109405,0.3439734280109405,1.0,1.0,-3.577216625213623,0.9105972647666932,2.666619300842285,0.1044558584690094,0.9302855730056764,0.9302855730056764,0.0,249.2689208984375,255.0,59282.50390625,0.0,4134.146484375,1.0,279.1415100097656,283.0344543457031,295.567138671875,299.35162353515625,293.1499938964844,293.1499938964844,278.8500061035156,33651.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407464861869812,1.0,0.0,0.0,3.640671014785767,3.6406946182250977,8.844151579978643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.33203125,0.0,1505.28564453125,1895.4371337890625,0.0,3779.22998046875,0.9015449285507202,1.0,0.0,3.0,1.0,0.0
18203520,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7673789262771606,0.3699215054512024,0.3378128707408905,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9143983721733092,0.632146418094635,0.6017873883247375,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9352400898933412,0.6711969971656799,0.4711112380027771,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8219489455223083,0.4560208618640899,0.4365532696247101,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6717475652694702,0.2454649060964584,1.1312965154647827,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4026794433594,297.15545654296875,284.9956359863281,1.0,0.6956886649131775,0.3439734280109405,0.3439734280109405,1.0,1.0,-3.577216625213623,0.9105972647666932,2.666619300842285,0.1044558584690094,0.9302855730056764,0.9302855730056764,0.0,249.2689208984375,255.0,59282.50390625,0.0,4134.146484375,1.0,279.1415100097656,283.0344543457031,295.567138671875,299.35162353515625,293.1499938964844,293.1499938964844,278.8500061035156,33651.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407464861869812,1.0,0.0,0.0,3.640671014785767,3.6406946182250977,8.844151579978643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.33203125,0.0,1505.28564453125,1895.4371337890625,0.0,3779.22998046875,0.9015449285507202,1.0,0.0,3.0,1.0,0.0
18203580,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7642442584037781,0.3687906861305237,0.3371475338935852,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9100026488304138,0.6300902962684631,0.6002551317214966,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9315112233161926,0.6707165241241455,0.4711166024208069,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8190663456916809,0.4552426040172577,0.4361563622951507,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6693379878997803,0.2452083528041839,1.131375074386597,284.9047546386719,284.95001220703125,302.04998779296875,292.5572509765625,298.3987121582031,297.1517028808594,284.90533447265625,1.0,0.6969220042228699,0.3437659740447998,0.3437659740447998,1.0,1.0,-3.574205160140991,0.9090141654014589,2.665191173553467,0.10359388589859,0.8446921706199646,0.8446921706199646,0.0,252.5838317871093,258.0,59814.421875,0.0,4146.478515625,1.0,278.85845947265625,282.9222717285156,295.58038330078125,299.467529296875,293.1499938964844,293.1499938964844,279.1499938964844,38762.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949092984199524,1.0,0.0,0.0,3.517293930053711,3.517317056655884,8.254876888713625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.4521484375,0.0,1410.3955078125,1895.4371337890625,0.0,3854.78759765625,0.8780972957611084,1.0,0.0,3.0,1.0,0.0
18203640,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7642442584037781,0.3687906861305237,0.3371475338935852,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9100026488304138,0.6300902962684631,0.6002551317214966,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9315112233161926,0.6707165241241455,0.4711166024208069,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8190663456916809,0.4552426040172577,0.4361563622951507,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6693379878997803,0.2452083528041839,1.131375074386597,284.9047546386719,284.95001220703125,302.04998779296875,292.5572509765625,298.3987121582031,297.1517028808594,284.90533447265625,1.0,0.6969220042228699,0.3437659740447998,0.3437659740447998,1.0,1.0,-3.574205160140991,0.9090141654014589,2.665191173553467,0.10359388589859,0.8446921706199646,0.8446921706199646,0.0,252.5838317871093,258.0,59814.421875,0.0,4146.478515625,1.0,278.85845947265625,282.9222717285156,295.58038330078125,299.467529296875,293.1499938964844,293.1499938964844,279.1499938964844,38762.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949092984199524,1.0,0.0,0.0,3.517293930053711,3.517317056655884,8.254876888713625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.4521484375,0.0,1410.3955078125,1895.4371337890625,0.0,3854.78759765625,0.8780972957611084,1.0,0.0,3.0,1.0,0.0
18203700,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.762794554233551,0.3686045706272125,0.3368309438228607,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9079867601394652,0.6294756531715393,0.5994987487792969,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9297819137573242,0.6709696650505066,0.4711217880249023,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8177084922790527,0.4551428556442261,0.4359463453292846,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6681973338127136,0.2452252358198166,1.131272554397583,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,298.3982238769531,297.1517639160156,285.0101623535156,1.0,0.6974856853485107,0.3436622619628906,0.3436622619628906,1.0,1.0,-3.572537899017334,0.9081793427467346,2.664358615875244,0.1030185297131538,0.9177014231681824,0.9177014231681824,0.0,254.1260986328125,258.0,59005.0390625,0.0,4151.5205078125,1.0,279.0985107421875,283.0492858886719,295.514404296875,299.2450256347656,293.1499938964844,293.1499938964844,279.1499938964844,34187.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434380531311036,1.0,0.0,0.0,3.564938545227051,3.5649614334106445,8.480029691781965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.1025390625,0.0,1427.3289794921875,1895.4371337890625,0.0,3803.659423828125,0.8865610957145691,1.0,0.0,3.0,1.0,0.0
18203760,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7618975639343262,0.3685238361358642,0.33680260181427,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9066209197044371,0.6289901733398438,0.5990848541259766,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9287543296813964,0.6713385581970215,0.4714206457138061,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8168370723724365,0.4551523923873901,0.4359905421733856,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6675101518630981,0.2453279048204422,1.13186776638031,284.99542236328125,284.95001220703125,302.04998779296875,292.529052734375,298.39862060546875,297.1528625488281,284.9942932128906,1.0,0.6981701254844666,0.343564361333847,0.343564361333847,1.0,1.0,-3.5731325149536133,0.908050000667572,2.665082693099976,0.1026868745684623,0.9260023832321168,0.9260023832321168,0.0,255.34054565429688,261.0,59079.203125,0.0,4160.49951171875,1.0,279.1423034667969,283.0368347167969,295.5084533691406,299.27935791015625,293.1499938964844,293.1499938964844,278.8500061035156,33569.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415512084960938,1.0,0.0,0.0,3.627034187316896,3.627057552337648,8.778020514910168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.251953125,0.0,1489.6962890625,1895.4371337890625,0.0,3786.540283203125,0.8982028365135193,1.0,0.0,3.0,1.0,0.0
18203820,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7588940262794495,0.367367535829544,0.3361237645149231,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9026310443878174,0.6269180178642273,0.5975465178489685,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9250439405441284,0.670617401599884,0.4712824523448944,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8139940500259399,0.4543440043926239,0.435573011636734,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6652038097381592,0.2450584024190902,1.1319080591201782,284.9053649902344,284.95001220703125,302.04998779296875,292.50201416015625,298.394775390625,297.1492004394531,284.90625,1.0,0.6993676424026489,0.3433685898780823,0.3433685898780823,1.0,1.0,-3.569854497909546,0.9064248204231262,2.6634294986724854,0.1018170416355133,0.8415911793708801,0.8415911793708801,0.0,258.6565246582031,264.0,59585.4375,0.0,4172.0947265625,1.0,278.85791015625,282.92724609375,295.525146484375,299.3970947265625,293.1499938964844,293.1499938964844,279.1499938964844,38911.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498668313026428,1.0,0.0,0.0,3.4987144470214844,3.498737573623657,8.167898499777948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8837890625,0.0,1392.1632080078125,1895.4371337890625,0.0,3861.76220703125,0.8740682601928711,1.0,0.0,3.0,1.0,0.0
18203880,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7588940262794495,0.367367535829544,0.3361237645149231,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9026310443878174,0.6269180178642273,0.5975465178489685,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9250439405441284,0.670617401599884,0.4712824523448944,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8139940500259399,0.4543440043926239,0.435573011636734,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6652038097381592,0.2450584024190902,1.1319080591201782,284.9053649902344,284.95001220703125,302.04998779296875,292.50201416015625,298.394775390625,297.1492004394531,284.90625,1.0,0.6993676424026489,0.3433685898780823,0.3433685898780823,1.0,1.0,-3.569854497909546,0.9064248204231262,2.6634294986724854,0.1018170416355133,0.8415911793708801,0.8415911793708801,0.0,258.6565246582031,264.0,59585.4375,0.0,4172.0947265625,1.0,278.85791015625,282.92724609375,295.525146484375,299.3970947265625,293.1499938964844,293.1499938964844,279.1499938964844,38911.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498668313026428,1.0,0.0,0.0,3.4987144470214844,3.498737573623657,8.167898499777948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8837890625,0.0,1392.1632080078125,1895.4371337890625,0.0,3861.76220703125,0.8740682601928711,1.0,0.0,3.0,1.0,0.0
18203940,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7566261887550354,0.367066740989685,0.3357536196708679,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8995230793952942,0.6257914900779724,0.596358597278595,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.922253429889679,0.6709920167922974,0.471414566040039,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8117629289627075,0.4542168080806732,0.4353774189949035,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6634404063224792,0.2451623976230621,1.132345199584961,284.994873046875,284.95001220703125,302.04998779296875,292.47637939453125,298.3946228027344,297.1502990722656,284.9940795898437,1.0,0.7005730271339417,0.3431727886199951,0.3431727886199951,1.0,1.0,-3.568420886993408,0.9053722620010376,2.66304874420166,0.1008759662508964,0.9220190048217772,0.9220190048217772,0.0,261.424560546875,267.0,58870.16796875,0.0,4185.20703125,1.0,279.1412048339844,283.0404357910156,295.455810546875,299.2120666503906,293.1499938964844,293.1499938964844,278.8500061035156,33642.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421834349632264,1.0,0.0,0.0,3.609485387802124,3.609508514404297,8.693283461980172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.1181640625,0.0,1471.1163330078125,1895.4371337890625,0.0,3792.279541015625,0.8945313096046448,1.0,0.0,3.0,1.0,0.0
18204000,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7566261887550354,0.367066740989685,0.3357536196708679,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8995230793952942,0.6257914900779724,0.596358597278595,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.922253429889679,0.6709920167922974,0.471414566040039,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8117629289627075,0.4542168080806732,0.4353774189949035,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6634404063224792,0.2451623976230621,1.132345199584961,284.994873046875,284.95001220703125,302.04998779296875,292.47637939453125,298.3946228027344,297.1502990722656,284.9940795898437,1.0,0.7005730271339417,0.3431727886199951,0.3431727886199951,1.0,1.0,-3.568420886993408,0.9053722620010376,2.66304874420166,0.1008759662508964,0.9220190048217772,0.9220190048217772,0.0,261.424560546875,267.0,58870.16796875,0.0,4185.20703125,1.0,279.1412048339844,283.0404357910156,295.455810546875,299.2120666503906,293.1499938964844,293.1499938964844,278.8500061035156,33642.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421834349632264,1.0,0.0,0.0,3.609485387802124,3.609508514404297,8.693283461980172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.1181640625,0.0,1471.1163330078125,1895.4371337890625,0.0,3792.279541015625,0.8945313096046448,1.0,0.0,3.0,1.0,0.0
18204060,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7537281513214111,0.3658935725688934,0.3350434601306915,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8957220315933228,0.6237125992774963,0.5947937369346619,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9185944199562072,0.6701232194900513,0.4711414575576782,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8089047074317932,0.4533832967281341,0.4349227845668793,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6612178683280945,0.2448801696300506,1.132300853729248,284.90625,284.95001220703125,302.04998779296875,292.45245361328125,298.3909606933594,297.1469116210937,284.90673828125,1.0,0.70172518491745,0.3429824113845825,0.3429824113845825,1.0,1.0,-3.5647637844085693,0.9036508798599244,2.6611127853393555,0.0999614149332046,0.8387845158576965,0.8387845158576965,0.0,264.744873046875,270.0,59380.13671875,0.0,4195.7880859375,1.0,278.85870361328125,282.9317321777344,295.4742431640625,299.3315124511719,293.1499938964844,293.1499938964844,279.1499938964844,38745.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502572417259216,1.0,0.0,0.0,3.4840550422668457,3.4840781688690186,8.09959601610899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1044921875,0.0,1375.8726806640625,1895.4371337890625,0.0,3865.279296875,0.8707453608512878,1.0,0.0,3.0,1.0,0.0
18204120,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7537281513214111,0.3658935725688934,0.3350434601306915,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8957220315933228,0.6237125992774963,0.5947937369346619,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9185944199562072,0.6701232194900513,0.4711414575576782,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8089047074317932,0.4533832967281341,0.4349227845668793,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6612178683280945,0.2448801696300506,1.132300853729248,284.90625,284.95001220703125,302.04998779296875,292.45245361328125,298.3909606933594,297.1469116210937,284.90673828125,1.0,0.70172518491745,0.3429824113845825,0.3429824113845825,1.0,1.0,-3.5647637844085693,0.9036508798599244,2.6611127853393555,0.0999614149332046,0.8387845158576965,0.8387845158576965,0.0,264.744873046875,270.0,59380.13671875,0.0,4195.7880859375,1.0,278.85870361328125,282.9317321777344,295.4742431640625,299.3315124511719,293.1499938964844,293.1499938964844,279.1499938964844,38745.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502572417259216,1.0,0.0,0.0,3.4840550422668457,3.4840781688690186,8.09959601610899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1044921875,0.0,1375.8726806640625,1895.4371337890625,0.0,3865.279296875,0.8707453608512878,1.0,0.0,3.0,1.0,0.0
18204180,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7515674829483032,0.3655677139759063,0.3346595466136932,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8927245140075684,0.6225668787956238,0.5935999751091003,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9159178137779236,0.6704020500183105,0.4712092280387878,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8066732287406921,0.4532273411750793,0.4347072243690491,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6595402956008911,0.2449697703123092,1.1326899528503418,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3909606933594,297.1481628417969,284.9934387207031,1.0,0.702897310256958,0.3427920341491699,0.3427920341491699,1.0,1.0,-3.56314754486084,0.9025614261627196,2.66058611869812,0.0990081205964088,0.9180113077163696,0.9180113077163696,0.0,267.4966735839844,273.0,58662.72265625,0.0,4208.2890625,1.0,279.14111328125,283.0436706542969,295.4090270996094,299.1507263183594,293.1499938964844,293.1499938964844,278.8500061035156,33634.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942425549030304,1.0,0.0,0.0,3.5936639308929443,3.593687057495117,8.617241178399127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2216796875,0.0,1453.9681396484375,1895.4371337890625,0.0,3794.4765625,0.890972912311554,1.0,0.0,3.0,1.0,0.0
18204240,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7515674829483032,0.3655677139759063,0.3346595466136932,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8927245140075684,0.6225668787956238,0.5935999751091003,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9159178137779236,0.6704020500183105,0.4712092280387878,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8066732287406921,0.4532273411750793,0.4347072243690491,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6595402956008911,0.2449697703123092,1.1326899528503418,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3909606933594,297.1481628417969,284.9934387207031,1.0,0.702897310256958,0.3427920341491699,0.3427920341491699,1.0,1.0,-3.56314754486084,0.9025614261627196,2.66058611869812,0.0990081205964088,0.9180113077163696,0.9180113077163696,0.0,267.4966735839844,273.0,58662.72265625,0.0,4208.2890625,1.0,279.14111328125,283.0436706542969,295.4090270996094,299.1507263183594,293.1499938964844,293.1499938964844,278.8500061035156,33634.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942425549030304,1.0,0.0,0.0,3.5936639308929443,3.593687057495117,8.617241178399127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2216796875,0.0,1453.9681396484375,1895.4371337890625,0.0,3794.4765625,0.890972912311554,1.0,0.0,3.0,1.0,0.0
18204300,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7504324316978455,0.3650206923484802,0.3344508707523346,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8911610841751099,0.6215779781341553,0.5929917097091675,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9145005345344543,0.669998824596405,0.4712156951427459,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8054901361465454,0.4528506696224212,0.4346054792404175,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6586856842041016,0.2448644191026687,1.133015513420105,284.8785705566406,284.95001220703125,302.04998779296875,292.42041015625,298.3896484375,297.1470642089844,284.8782958984375,1.0,0.7035247683525085,0.3426968455314636,0.3426968455314636,1.0,1.0,-3.562448501586914,0.9020445942878724,2.6604039669036865,0.0986621901392936,0.8358738422393799,0.8358738422393799,0.0,268.9788513183594,273.0,59405.28125,0.0,4215.45703125,1.0,278.899658203125,282.9072570800781,295.4521179199219,299.3473815917969,293.1499938964844,293.1499938964844,278.8500061035156,38330.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484739899635316,1.0,0.0,0.0,3.545251846313477,3.5452752113342285,8.386629701817583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.533203125,0.0,1436.6611328125,1895.4371337890625,0.0,3849.2041015625,0.8813464045524597,1.0,0.0,3.0,1.0,0.0
18204360,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7488034963607788,0.3643827736377716,0.3339382112026214,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8890603184700012,0.6204841732978821,0.592029333114624,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9124491214752196,0.6694712042808533,0.4708905518054962,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8038080930709839,0.4523751437664032,0.4342340230941772,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6574244499206543,0.2446773648262024,1.132597804069519,284.9070129394531,284.95001220703125,302.04998779296875,292.4108581542969,298.3875732421875,297.1450500488281,284.9078674316406,1.0,0.7040205597877502,0.3426165580749511,0.3426165580749511,1.0,1.0,-3.559335231781006,0.900839626789093,2.6584956645965576,0.0981136038899421,0.8359295725822449,0.8359295725822449,0.0,270.7994079589844,276.0,59153.89453125,0.0,4218.30859375,1.0,278.85858154296875,282.9369812011719,295.43212890625,299.2740478515625,293.1499938964844,293.1499938964844,279.1499938964844,38852.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503392577171326,1.0,0.0,0.0,3.465813159942627,3.4658360481262207,8.015001071726147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.36328125,0.0,1358.011962890625,1895.4371337890625,0.0,3866.01806640625,0.8668155074119568,1.0,0.0,3.0,1.0,0.0
18204420,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7467283606529236,0.3640364110469818,0.3335359394550323,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8861563801765442,0.6193238496780396,0.5908227562904358,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9099134802818298,0.6696820259094238,0.4709112048149109,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8015924692153931,0.4521952867507934,0.433996170759201,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6558172702789307,0.2447549402713775,1.132933259010315,284.9936828613281,284.95001220703125,302.04998779296875,292.3937683105469,298.3877258300781,297.1463928222656,284.992919921875,1.0,0.7051670551300049,0.3424559831619262,0.3424559831619262,1.0,1.0,-3.557533502578736,0.8997897505760193,2.657743692398072,0.0972347930073738,0.9143214821815492,0.9143214821815492,0.0,273.55029296875,279.0,58464.2578125,0.0,4230.28125,1.0,279.1409606933594,283.0468444824219,295.37127685546875,299.0986633300781,293.1499938964844,293.1499938964844,278.8500061035156,33619.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422850012779236,1.0,0.0,0.0,3.578430652618408,3.578453540802002,8.544340062144329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.7431640625,0.0,1437.5325927734375,1895.4371337890625,0.0,3793.201416015625,0.8875443339347839,1.0,0.0,3.0,1.0,0.0
18204480,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7467283606529236,0.3640364110469818,0.3335359394550323,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8861563801765442,0.6193238496780396,0.5908227562904358,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9099134802818298,0.6696820259094238,0.4709112048149109,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8015924692153931,0.4521952867507934,0.433996170759201,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6558172702789307,0.2447549402713775,1.132933259010315,284.9936828613281,284.95001220703125,302.04998779296875,292.3937683105469,298.3877258300781,297.1463928222656,284.992919921875,1.0,0.7051670551300049,0.3424559831619262,0.3424559831619262,1.0,1.0,-3.557533502578736,0.8997897505760193,2.657743692398072,0.0972347930073738,0.9143214821815492,0.9143214821815492,0.0,273.55029296875,279.0,58464.2578125,0.0,4230.28125,1.0,279.1409606933594,283.0468444824219,295.37127685546875,299.0986633300781,293.1499938964844,293.1499938964844,278.8500061035156,33619.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422850012779236,1.0,0.0,0.0,3.578430652618408,3.578453540802002,8.544340062144329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.7431640625,0.0,1437.5325927734375,1895.4371337890625,0.0,3793.201416015625,0.8875443339347839,1.0,0.0,3.0,1.0,0.0
18204540,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7440738081932068,0.362841933965683,0.3327983319759369,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8826124668121338,0.6172389388084412,0.5892404913902283,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9066600799560548,0.6686951518058777,0.4705455005168915,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7987975478172302,0.4513270258903503,0.433501273393631,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6537914276123047,0.2444538623094558,1.1327873468399048,284.90789794921875,284.95001220703125,302.04998779296875,292.3795166015625,298.3846130371094,297.1435546875,284.90826416015625,1.0,0.7062658667564392,0.3422954082489013,0.3422954082489013,1.0,1.0,-3.553539991378784,0.8980645537376404,2.655475616455078,0.0963744819164276,0.833468496799469,0.833468496799469,0.0,276.85015869140625,282.0,58966.83984375,0.0,4239.75927734375,1.0,278.8589782714844,282.9410400390625,295.3994140625,299.2271728515625,293.1499938964844,293.1499938964844,279.1499938964844,38699.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949988603591919,1.0,0.0,0.0,3.4523041248321533,3.452326774597168,7.952641567499086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8466796875,0.0,1343.2464599609375,1895.4371337890625,0.0,3862.859375,0.863705575466156,1.0,0.0,3.0,1.0,0.0
18204600,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7440738081932068,0.362841933965683,0.3327983319759369,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8826124668121338,0.6172389388084412,0.5892404913902283,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9066600799560548,0.6686951518058777,0.4705455005168915,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7987975478172302,0.4513270258903503,0.433501273393631,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6537914276123047,0.2444538623094558,1.1327873468399048,284.90789794921875,284.95001220703125,302.04998779296875,292.3795166015625,298.3846130371094,297.1435546875,284.90826416015625,1.0,0.7062658667564392,0.3422954082489013,0.3422954082489013,1.0,1.0,-3.553539991378784,0.8980645537376404,2.655475616455078,0.0963744819164276,0.833468496799469,0.833468496799469,0.0,276.85015869140625,282.0,58966.83984375,0.0,4239.75927734375,1.0,278.8589782714844,282.9410400390625,295.3994140625,299.2271728515625,293.1499938964844,293.1499938964844,279.1499938964844,38699.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949988603591919,1.0,0.0,0.0,3.4523041248321533,3.452326774597168,7.952641567499086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8466796875,0.0,1343.2464599609375,1895.4371337890625,0.0,3862.859375,0.863705575466156,1.0,0.0,3.0,1.0,0.0
18204660,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7420876622200012,0.3624771535396576,0.3323866128921509,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8798137903213501,0.6160653233528137,0.5880300998687744,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.904312252998352,0.6688390374183655,0.4705278873443603,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7966496348381042,0.4511259496212005,0.4332492649555206,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6522595882415771,0.2445213794708252,1.133090257644653,284.9934387207031,284.95001220703125,302.04998779296875,292.368408203125,298.38494873046875,297.1449279785156,284.9927062988281,1.0,0.7073922157287598,0.3421709537506103,0.3421709537506103,1.0,1.0,-3.5516207218170166,0.897090494632721,2.6545302867889404,0.0956083014607429,0.9111003279685974,0.9111003279685974,0.0,279.5946044921875,285.0,58283.16015625,0.0,4251.3466796875,1.0,279.1408386230469,283.0500793457031,295.3447570800781,299.0587158203125,293.1499938964844,293.1499938964844,278.8500061035156,33597.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417227506637572,1.0,0.0,0.0,3.5642693042755127,3.5642921924591064,8.476847028759948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.25,0.0,1422.3101806640625,1895.4371337890625,0.0,3788.09765625,0.8843523263931274,1.0,0.0,3.0,1.0,0.0
18204720,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7420876622200012,0.3624771535396576,0.3323866128921509,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8798137903213501,0.6160653233528137,0.5880300998687744,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.904312252998352,0.6688390374183655,0.4705278873443603,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7966496348381042,0.4511259496212005,0.4332492649555206,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6522595882415771,0.2445213794708252,1.133090257644653,284.9934387207031,284.95001220703125,302.04998779296875,292.368408203125,298.38494873046875,297.1449279785156,284.9927062988281,1.0,0.7073922157287598,0.3421709537506103,0.3421709537506103,1.0,1.0,-3.5516207218170166,0.897090494632721,2.6545302867889404,0.0956083014607429,0.9111003279685974,0.9111003279685974,0.0,279.5946044921875,285.0,58283.16015625,0.0,4251.3466796875,1.0,279.1408386230469,283.0500793457031,295.3447570800781,299.0587158203125,293.1499938964844,293.1499938964844,278.8500061035156,33597.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417227506637572,1.0,0.0,0.0,3.5642693042755127,3.5642921924591064,8.476847028759948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.25,0.0,1422.3101806640625,1895.4371337890625,0.0,3788.09765625,0.8843523263931274,1.0,0.0,3.0,1.0,0.0
18204780,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.73953777551651,0.3612743616104126,0.3316384255886078,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.876396656036377,0.6139794588088989,0.5864428281784058,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9013113975524902,0.6677960157394409,0.4701200723648071,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7939368486404419,0.4502440690994262,0.432738721370697,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.650324285030365,0.244213581085205,1.1329079866409302,284.90875244140625,284.95001220703125,302.04998779296875,292.3607177734375,298.38214111328125,297.142333984375,284.9090576171875,1.0,0.7084711790084839,0.3420465290546417,0.3420465290546417,1.0,1.0,-3.547495126724243,0.8954404592514038,2.652054786682129,0.0948656275868415,0.8313397765159607,0.8313397765159607,0.0,282.8890686035156,288.0,58791.91796875,0.0,4260.39501953125,1.0,278.85906982421875,282.9452514648437,295.37957763671875,299.1941223144531,293.1499938964844,293.1499938964844,279.1499938964844,38662.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492212533950806,1.0,0.0,0.0,3.4386610984802246,3.43868350982666,7.889910307312675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.02490234375,0.0,1329.27783203125,1895.4371337890625,0.0,3855.94384765625,0.8606633543968201,1.0,0.0,3.0,1.0,0.0
18204840,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.73953777551651,0.3612743616104126,0.3316384255886078,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.876396656036377,0.6139794588088989,0.5864428281784058,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9013113975524902,0.6677960157394409,0.4701200723648071,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7939368486404419,0.4502440690994262,0.432738721370697,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.650324285030365,0.244213581085205,1.1329079866409302,284.90875244140625,284.95001220703125,302.04998779296875,292.3607177734375,298.38214111328125,297.142333984375,284.9090576171875,1.0,0.7084711790084839,0.3420465290546417,0.3420465290546417,1.0,1.0,-3.547495126724243,0.8954404592514038,2.652054786682129,0.0948656275868415,0.8313397765159607,0.8313397765159607,0.0,282.8890686035156,288.0,58791.91796875,0.0,4260.39501953125,1.0,278.85906982421875,282.9452514648437,295.37957763671875,299.1941223144531,293.1499938964844,293.1499938964844,279.1499938964844,38662.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492212533950806,1.0,0.0,0.0,3.4386610984802246,3.43868350982666,7.889910307312675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.02490234375,0.0,1329.27783203125,1895.4371337890625,0.0,3855.94384765625,0.8606633543968201,1.0,0.0,3.0,1.0,0.0
18204900,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7383650541305542,0.3610371351242065,0.3312892615795135,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8748090267181396,0.613332986831665,0.5856740474700928,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8999434113502502,0.6677778363227844,0.4699439108371734,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7926746606826782,0.45008584856987,0.4324835538864136,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6494137644767761,0.2442030012607574,1.132702350616455,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,298.3819274902344,297.1425476074219,285.0093994140625,1.0,0.7089673280715942,0.3419843018054962,0.3419843018054962,1.0,1.0,-3.545377731323242,0.8946040272712708,2.650773763656616,0.0943764671683311,0.9019379019737244,0.9019379019737244,0.0,284.4143981933594,288.0,58040.80078125,0.0,4264.0390625,1.0,279.0965881347656,283.0666809082031,295.3249206542969,298.98663330078125,293.1499938964844,293.1499938964844,279.1499938964844,34012.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430841207504272,1.0,0.0,0.0,3.4901270866394043,3.4901492595672607,8.127852311190509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.4833984375,0.0,1348.252197265625,1895.4371337890625,0.0,3800.4501953125,0.8697694540023804,1.0,0.0,3.0,1.0,0.0
18204960,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.737617015838623,0.3608934879302978,0.3312098085880279,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8736870288848877,0.6127951741218567,0.5852198600769043,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8990820646286011,0.6678749918937683,0.4700549840927124,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7918425798416138,0.4500246942043304,0.4324675500392914,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6488531231880188,0.2442724406719207,1.1331676244735718,284.992919921875,284.95001220703125,302.04998779296875,292.35675048828125,298.38250732421875,297.1436767578125,284.9918212890625,1.0,0.7095778584480286,0.3419270813465118,0.3419270813465118,1.0,1.0,-3.545407772064209,0.8944336175918579,2.6509742736816406,0.0941235572099685,0.9082387089729308,0.9082387089729308,0.0,285.6390075683594,291.0,58131.484375,0.0,4271.537109375,1.0,279.1416015625,283.0521850585937,295.3310852050781,299.033447265625,293.1499938964844,293.1499938964844,278.8500061035156,33482.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406699538230896,1.0,0.0,0.0,3.554074764251709,3.554097414016724,8.42842439396918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.90234375,0.0,1410.70361328125,1895.4371337890625,0.0,3778.53466796875,0.8817527294158936,1.0,0.0,3.0,1.0,0.0
18205020,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7351658344268799,0.3596819341182709,0.3304567039012909,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8704029321670532,0.6107075810432434,0.5836337804794312,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8961779475212097,0.666774332523346,0.4696106314659118,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7892189025878906,0.449130117893219,0.4319471418857574,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.64700847864151,0.2439585477113723,1.1329631805419922,284.9095153808594,284.95001220703125,302.04998779296875,292.35675048828125,298.3799133300781,297.14129638671875,284.9098205566406,1.0,0.7106401920318604,0.3418126702308655,0.3418126702308655,1.0,1.0,-3.5411956310272217,0.8927885890007019,2.648406982421875,0.0934328287839889,0.8296590447425842,0.8296590447425842,0.0,288.9235534667969,294.0,58645.26171875,0.0,4280.2490234375,1.0,278.8592224121094,282.9488830566406,295.3744812011719,299.17755126953125,293.1499938964844,293.1499938964844,279.1499938964844,38623.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479842782020568,1.0,0.0,0.0,3.427196264266968,3.427218675613404,7.8373864198511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.140625,0.0,1317.5631103515625,1895.4371337890625,0.0,3844.78466796875,0.8580994009971619,1.0,0.0,3.0,1.0,0.0
18205080,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7351658344268799,0.3596819341182709,0.3304567039012909,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8704029321670532,0.6107075810432434,0.5836337804794312,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8961779475212097,0.666774332523346,0.4696106314659118,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7892189025878906,0.449130117893219,0.4319471418857574,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.64700847864151,0.2439585477113723,1.1329631805419922,284.9095153808594,284.95001220703125,302.04998779296875,292.35675048828125,298.3799133300781,297.14129638671875,284.9098205566406,1.0,0.7106401920318604,0.3418126702308655,0.3418126702308655,1.0,1.0,-3.5411956310272217,0.8927885890007019,2.648406982421875,0.0934328287839889,0.8296590447425842,0.8296590447425842,0.0,288.9235534667969,294.0,58645.26171875,0.0,4280.2490234375,1.0,278.8592224121094,282.9488830566406,295.3744812011719,299.17755126953125,293.1499938964844,293.1499938964844,279.1499938964844,38623.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479842782020568,1.0,0.0,0.0,3.427196264266968,3.427218675613404,7.8373864198511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.140625,0.0,1317.5631103515625,1895.4371337890625,0.0,3844.78466796875,0.8580994009971619,1.0,0.0,3.0,1.0,0.0
18205140,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7333139777183533,0.3592843115329742,0.3300211131572723,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8677963018417358,0.6095117926597595,0.5824094414710999,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8940054178237915,0.6667870283126831,0.469508409500122,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7871926426887512,0.4488935172557831,0.4316663146018982,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6456052660942078,0.2440097033977508,1.1332039833068848,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3803100585937,297.1426696777344,284.9926452636719,1.0,0.711731493473053,0.3416982293128967,0.3416982293128967,1.0,1.0,-3.539019823074341,0.8917708992958069,2.6472489833831787,0.092734195291996,0.906469464302063,0.906469464302063,0.0,291.6693420410156,297.0,58004.4140625,0.0,4291.09521484375,1.0,279.1406555175781,283.0555114746094,295.3348999023437,299.02667236328125,293.1499938964844,293.1499938964844,278.8500061035156,33536.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392218589782716,1.0,0.0,0.0,3.542059421539306,3.542081832885742,8.371532658202341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.384765625,0.0,1398.4776611328125,1895.4371337890625,0.0,3765.366943359375,0.8793303370475769,1.0,0.0,3.0,1.0,0.0
18205200,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7333139777183533,0.3592843115329742,0.3300211131572723,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8677963018417358,0.6095117926597595,0.5824094414710999,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8940054178237915,0.6667870283126831,0.469508409500122,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7871926426887512,0.4488935172557831,0.4316663146018982,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6456052660942078,0.2440097033977508,1.1332039833068848,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3803100585937,297.1426696777344,284.9926452636719,1.0,0.711731493473053,0.3416982293128967,0.3416982293128967,1.0,1.0,-3.539019823074341,0.8917708992958069,2.6472489833831787,0.092734195291996,0.906469464302063,0.906469464302063,0.0,291.6693420410156,297.0,58004.4140625,0.0,4291.09521484375,1.0,279.1406555175781,283.0555114746094,295.3348999023437,299.02667236328125,293.1499938964844,293.1499938964844,278.8500061035156,33536.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392218589782716,1.0,0.0,0.0,3.542059421539306,3.542081832885742,8.371532658202341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.384765625,0.0,1398.4776611328125,1895.4371337890625,0.0,3765.366943359375,0.8793303370475769,1.0,0.0,3.0,1.0,0.0
